time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880420,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.605902373790741,0.2585457563400268,0.245680034160614,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.665239691734314,0.3488766551017761,0.2405111193656921,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6204506754875183,0.2783752977848053,0.2048330605030059,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6452120542526245,0.3171494007110595,0.3138013780117035,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5880650877952576,0.2372328490018844,1.133339285850525,291.0023193359375,291.0260009765625,289.25,286.6241760253906,291.0013122558594,297.224365234375,291.0023498535156,1.0,0.6775177717208862,1.0,1.0,0.2785233557224273,1.0,-2.690756797790528,2.1003658771514893,0.5903908610343933,1.4916812181472778,0.0,0.0,0.0,411.1741638183594,410.0,-3.64834189414978,-0.0,2995.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.605902373790741,0.2585457563400268,0.245680034160614,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.665239691734314,0.3488766551017761,0.2405111193656921,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6204506754875183,0.2783752977848053,0.2048330605030059,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6452120542526245,0.3171494007110595,0.3138013780117035,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5880650877952576,0.2372328490018844,1.133339285850525,291.0023193359375,291.0260009765625,289.25,286.6241760253906,291.0013122558594,297.224365234375,291.0023498535156,1.0,0.6775177717208862,1.0,1.0,0.2785233557224273,1.0,-2.690756797790528,2.1003658771514893,0.5903908610343933,1.4916812181472778,0.0,0.0,0.0,411.1741638183594,410.0,-3.64834189414978,-0.0,2995.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.6061870455741882,0.2588520348072052,0.2459110915660858,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.6659805774688721,0.3499686419963836,0.2411957383155822,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.6209048628807068,0.2789990901947021,0.2052286714315414,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.6457562446594238,0.3179457187652588,0.3145000040531158,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.5872840285301208,0.2363454401493072,1.129066824913025,291.00439453125,291.0260009765625,289.25,286.6300354003906,291.0057678222656,297.2218933105469,291.0045471191406,1.0,0.6771172285079956,1.0,1.0,0.2792228758335113,1.0,-2.6883885860443115,2.0968246459960938,0.5915640592575073,1.4886187314987185,0.0,0.0,0.0,410.8239135742188,410.0,1.299236536026001,-0.0,2989.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.6061870455741882,0.2588520348072052,0.2459110915660858,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.6659805774688721,0.3499686419963836,0.2411957383155822,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.6209048628807068,0.2789990901947021,0.2052286714315414,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.6457562446594238,0.3179457187652588,0.3145000040531158,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.5872840285301208,0.2363454401493072,1.129066824913025,291.00439453125,291.0260009765625,289.25,286.6300354003906,291.0057678222656,297.2218933105469,291.0045471191406,1.0,0.6771172285079956,1.0,1.0,0.2792228758335113,1.0,-2.6883885860443115,2.0968246459960938,0.5915640592575073,1.4886187314987185,0.0,0.0,0.0,410.8239135742188,410.0,1.299236536026001,-0.0,2989.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.6065797805786133,0.2592684626579284,0.2462494373321533,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.6668214201927185,0.3511859178543091,0.2419696748256683,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.6214677691459656,0.2797595858573913,0.2057265341281891,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.6464034914970398,0.3188734650611877,0.3153323829174042,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.5866870880126953,0.2356374859809875,1.1256520748138428,291.00909423828125,291.0260009765625,289.25,286.6376037597656,291.0127258300781,297.2207336425781,291.00933837890625,1.0,0.6768816113471985,1.0,1.0,0.2801694869995117,1.0,-2.687617540359497,2.093758106231689,0.5938593745231628,1.4856829643249512,0.0,0.0,0.0,410.4870910644531,410.0,5.453925132751465,-0.0,2986.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.6065797805786133,0.2592684626579284,0.2462494373321533,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.6668214201927185,0.3511859178543091,0.2419696748256683,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.6214677691459656,0.2797595858573913,0.2057265341281891,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.6464034914970398,0.3188734650611877,0.3153323829174042,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.5866870880126953,0.2356374859809875,1.1256520748138428,291.00909423828125,291.0260009765625,289.25,286.6376037597656,291.0127258300781,297.2207336425781,291.00933837890625,1.0,0.6768816113471985,1.0,1.0,0.2801694869995117,1.0,-2.687617540359497,2.093758106231689,0.5938593745231628,1.4856829643249512,0.0,0.0,0.0,410.4870910644531,410.0,5.453925132751465,-0.0,2986.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.6070418357849121,0.2597672343254089,0.2466675192117691,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.6677262187004089,0.352496862411499,0.242810383439064,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.6221034526824951,0.2806256711483001,0.2063032388687133,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.6471185684204102,0.3198997676372528,0.3162651360034942,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.5862239599227905,0.2350693047046661,1.1229074001312256,291.01544189453125,291.0260009765625,289.25,286.646728515625,291.0202941894531,297.220458984375,291.0157775878906,1.0,0.6767902970314026,1.0,1.0,0.2811161279678345,1.0,-2.688077926635742,2.0915310382843018,0.5965467691421509,1.48331618309021,0.0,0.0,0.0,410.19580078125,410.0,8.022014617919922,-0.0,2986.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.6070418357849121,0.2597672343254089,0.2466675192117691,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.6677262187004089,0.352496862411499,0.242810383439064,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.6221034526824951,0.2806256711483001,0.2063032388687133,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.6471185684204102,0.3198997676372528,0.3162651360034942,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.5862239599227905,0.2350693047046661,1.1229074001312256,291.01544189453125,291.0260009765625,289.25,286.646728515625,291.0202941894531,297.220458984375,291.0157775878906,1.0,0.6767902970314026,1.0,1.0,0.2811161279678345,1.0,-2.688077926635742,2.0915310382843018,0.5965467691421509,1.48331618309021,0.0,0.0,0.0,410.19580078125,410.0,8.022014617919922,-0.0,2986.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.6072909832000732,0.2600404322147369,0.2468999177217483,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.6681951284408569,0.3531792461872101,0.2432501763105392,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.6224411129951477,0.2810901999473572,0.2066153287887573,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.6474941968917847,0.3204415142536163,0.3167609274387359,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.5860310792922974,0.2348272800445556,1.1217381954193115,291.0189819335937,291.0260009765625,289.25,286.6518249511719,291.02423095703125,297.2205505371094,291.0193176269531,1.0,0.6767909526824951,1.0,1.0,0.2815894484519958,1.0,-2.6886773109436035,2.090674877166748,0.5980026125907898,1.482309103012085,0.0,0.0,0.0,410.0702209472656,410.0,8.866175651550293,-0.0,2986.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.6075483560562134,0.260324627161026,0.2471436858177185,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.6686716675758362,0.3538741171360016,0.2436993867158889,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.62278813123703,0.2815700471401214,0.2069392949342727,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.6478783488273621,0.3209967315196991,0.3172711133956909,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.5858574509620667,0.2346061021089553,1.120671272277832,291.02197265625,291.0260009765625,289.25,286.6572570800781,291.026123046875,297.2207336425781,291.0221862792969,1.0,0.6768158078193665,1.0,1.0,0.2817723155021667,1.0,-2.689461231231689,2.090681314468384,0.5987799167633057,1.4821220636367798,0.0,0.0,0.0,409.9562072753906,410.0,8.21409797668457,-0.0,2987.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.6080740690231323,0.260911762714386,0.2476542741060257,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.6696350574493408,0.3552869260311126,0.244617760181427,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.623498797416687,0.2825626134872436,0.2076150774955749,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.6486608386039734,0.3221340477466583,0.3183234333992004,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5855538845062256,0.2342139184474945,1.1187961101531982,291.026123046875,291.0260009765625,289.25,286.6690673828125,291.02960205078125,297.22119140625,291.0263061523437,1.0,0.6769303679466248,1.0,1.0,0.2821379899978637,1.0,-2.691474199295044,2.091104745864868,0.6003695130348206,1.4820624589920044,0.0,0.0,0.0,409.771484375,410.0,6.478764533996582,-0.0,2990.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.6080740690231323,0.260911762714386,0.2476542741060257,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.6696350574493408,0.3552869260311126,0.244617760181427,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.623498797416687,0.2825626134872436,0.2076150774955749,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.6486608386039734,0.3221340477466583,0.3183234333992004,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5855538845062256,0.2342139184474945,1.1187961101531982,291.026123046875,291.0260009765625,289.25,286.6690673828125,291.02960205078125,297.22119140625,291.0263061523437,1.0,0.6769303679466248,1.0,1.0,0.2821379899978637,1.0,-2.691474199295044,2.091104745864868,0.6003695130348206,1.4820624589920044,0.0,0.0,0.0,409.771484375,410.0,6.478764533996582,-0.0,2990.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.6086046099662781,0.261517584323883,0.2481840699911117,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.6706032156944275,0.3567215204238891,0.2455528080463409,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.624222457408905,0.2835898697376251,0.2083175182342529,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.6494531631469727,0.3232976198196411,0.3194040358066559,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.5852919816970825,0.2338742315769195,1.117179274559021,291.02996826171875,291.0260009765625,289.25,286.6820068359375,291.0331420898437,297.2217102050781,291.0301513671875,1.0,0.6771112084388733,1.0,1.0,0.2825036942958832,1.0,-2.693915367126465,2.091825723648072,0.6020898222923279,1.4822072982788086,0.0,0.0,0.0,409.63623046875,410.0,5.711126804351807,-0.0,2994.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.6086046099662781,0.261517584323883,0.2481840699911117,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.6706032156944275,0.3567215204238891,0.2455528080463409,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.624222457408905,0.2835898697376251,0.2083175182342529,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.6494531631469727,0.3232976198196411,0.3194040358066559,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.5852919816970825,0.2338742315769195,1.117179274559021,291.02996826171875,291.0260009765625,289.25,286.6820068359375,291.0331420898437,297.2217102050781,291.0301513671875,1.0,0.6771112084388733,1.0,1.0,0.2825036942958832,1.0,-2.693915367126465,2.091825723648072,0.6020898222923279,1.4822072982788086,0.0,0.0,0.0,409.63623046875,410.0,5.711126804351807,-0.0,2994.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6091377139091492,0.262133777141571,0.2487267106771469,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6715735197067261,0.3581674695014953,0.2464981526136398,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6249552369117737,0.2846407294273376,0.2090393304824829,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6502520442008972,0.3244766891002655,0.3205031752586365,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5850608944892883,0.2335716336965561,1.1157498359680176,291.0317077636719,291.0260009765625,289.25,286.6958923339844,291.032958984375,297.22222900390625,291.03173828125,1.0,0.6773393750190735,1.0,1.0,0.2823658585548401,1.0,-2.69666075706482,2.094078063964844,0.6025826334953308,1.483813762664795,0.0,0.0,0.0,409.5352478027344,410.0,2.88287091255188,-0.0,2999.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6091377139091492,0.262133777141571,0.2487267106771469,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6715735197067261,0.3581674695014953,0.2464981526136398,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6249552369117737,0.2846407294273376,0.2090393304824829,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6502520442008972,0.3244766891002655,0.3205031752586365,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5850608944892883,0.2335716336965561,1.1157498359680176,291.0317077636719,291.0260009765625,289.25,286.6958923339844,291.032958984375,297.22222900390625,291.03173828125,1.0,0.6773393750190735,1.0,1.0,0.2823658585548401,1.0,-2.69666075706482,2.094078063964844,0.6025826334953308,1.483813762664795,0.0,0.0,0.0,409.5352478027344,410.0,2.88287091255188,-0.0,2999.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6096617579460144,0.2627483010292053,0.2492704689502716,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6725354790687561,0.3596117794513702,0.2474445402622223,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6256876587867737,0.2857032120227813,0.209771528840065,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6510475873947144,0.3256587386131286,0.3216082453727722,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5848467350006104,0.233293205499649,1.1144465208053589,291.0320739746094,291.0260009765625,289.25,286.71063232421875,291.0325622558594,297.2226257324219,291.0320739746094,1.0,0.6776009202003479,1.0,1.0,0.2822280526161194,1.0,-2.699580192565918,2.096496343612671,0.6030839681625366,1.4855495691299438,0.0,0.0,0.0,409.4678955078125,410.0,1.1544820070266724,-0.0,3005.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6096617579460144,0.2627483010292053,0.2492704689502716,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6725354790687561,0.3596117794513702,0.2474445402622223,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6256876587867737,0.2857032120227813,0.209771528840065,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6510475873947144,0.3256587386131286,0.3216082453727722,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5848467350006104,0.233293205499649,1.1144465208053589,291.0320739746094,291.0260009765625,289.25,286.71063232421875,291.0325622558594,297.2226257324219,291.0320739746094,1.0,0.6776009202003479,1.0,1.0,0.2822280526161194,1.0,-2.699580192565918,2.096496343612671,0.6030839681625366,1.4855495691299438,0.0,0.0,0.0,409.4678955078125,410.0,1.1544820070266724,-0.0,3005.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6099210381507874,0.2630555927753448,0.2495423257350921,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6730137467384338,0.3603332936763763,0.247917428612709,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6260539293289185,0.2862386405467987,0.2101406753063202,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.6514442563056946,0.3262507021427154,0.3221618235111236,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.584744930267334,0.2331615835428238,1.1138312816619873,291.0320739746094,291.0260009765625,289.25,286.71826171875,291.0323791503906,297.2228088378906,291.0321044921875,1.0,0.6777405738830566,1.0,1.0,0.2821591198444366,1.0,-2.701088190078736,2.097739219665528,0.6033489108085632,1.486440896987915,0.0,0.0,0.0,409.4426879882813,410.0,0.656851589679718,-0.0,3007.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.6101793646812439,0.2633629739284515,0.2498144507408142,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.6734908819198608,0.361054390668869,0.2483901381492614,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.6264207363128662,0.2867765724658966,0.210511714220047,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.65184086561203,0.326843112707138,0.3227160573005676,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.5846465826034546,0.2330343276262283,1.1132370233535769,291.0318908691406,291.0260009765625,289.25,286.7260131835937,291.0317687988281,297.2229309082031,291.0318603515625,1.0,0.6778848767280579,1.0,1.0,0.2820295393466949,1.0,-2.7026243209838867,2.099156141281128,0.6034681797027588,1.487499713897705,0.0,0.0,0.0,409.4210510253906,410.0,0.0308007728308439,-0.0,3010.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6106924414634705,0.2639770209789276,0.2503584623336792,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6744411587715149,0.3624938130378723,0.2493341714143753,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6271553039550781,0.287858635187149,0.2112585604190826,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6526329517364502,0.328027993440628,0.3238251507282257,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.5844588875770569,0.2327911108732223,1.1121028661727903,291.03094482421875,291.0260009765625,289.25,286.741943359375,291.0303955078125,297.2231750488281,291.0309143066406,1.0,0.6781848073005676,1.0,1.0,0.2817703783512115,1.0,-2.705765962600708,2.102060556411743,0.6037055850028992,1.489673376083374,0.0,0.0,0.0,409.38665771484375,410.0,-0.9400649070739746,-0.0,3016.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6106924414634705,0.2639770209789276,0.2503584623336792,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6744411587715149,0.3624938130378723,0.2493341714143753,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6271553039550781,0.287858635187149,0.2112585604190826,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6526329517364502,0.328027993440628,0.3238251507282257,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.5844588875770569,0.2327911108732223,1.1121028661727903,291.03094482421875,291.0260009765625,289.25,286.741943359375,291.0303955078125,297.2231750488281,291.0309143066406,1.0,0.6781848073005676,1.0,1.0,0.2817703783512115,1.0,-2.705765962600708,2.102060556411743,0.6037055850028992,1.489673376083374,0.0,0.0,0.0,409.38665771484375,410.0,-0.9400649070739746,-0.0,3016.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6112022399902344,0.2645913362503052,0.2509025037288666,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6753870844841003,0.3639302551746368,0.2502761483192444,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6278923153877258,0.2889498174190521,0.2120117247104644,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6534246206283569,0.3292135000228882,0.3249347805976867,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.5842836499214172,0.2325628995895385,1.1110373735427856,291.0298156738281,291.0260009765625,289.25,286.7582702636719,291.029052734375,297.22332763671875,291.02978515625,1.0,0.6784974932670593,1.0,1.0,0.2815112173557281,1.0,-2.70899510383606,2.105026960372925,0.6039682030677795,1.491890549659729,0.0,0.0,0.0,409.3603210449219,410.0,-1.4140475988388062,-0.0,3022.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6112022399902344,0.2645913362503052,0.2509025037288666,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6753870844841003,0.3639302551746368,0.2502761483192444,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6278923153877258,0.2889498174190521,0.2120117247104644,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.6534246206283569,0.3292135000228882,0.3249347805976867,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.5842836499214172,0.2325628995895385,1.1110373735427856,291.0298156738281,291.0260009765625,289.25,286.7582702636719,291.029052734375,297.22332763671875,291.02978515625,1.0,0.6784974932670593,1.0,1.0,0.2815112173557281,1.0,-2.70899510383606,2.105026960372925,0.6039682030677795,1.491890549659729,0.0,0.0,0.0,409.3603210449219,410.0,-1.4140475988388062,-0.0,3022.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6117100715637207,0.2652085721492767,0.251448392868042,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.676331102848053,0.3653660118579864,0.2512171566486358,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6286337971687317,0.290051519870758,0.2127717286348343,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6542179584503174,0.3304015696048736,0.3260461688041687,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.584121823310852,0.2323497533798217,1.1100376844406128,291.0289306640625,291.0260009765625,289.25,286.7748107910156,291.0284423828125,297.2234802246094,291.0289306640625,1.0,0.6788209080696106,1.0,1.0,0.2813431322574615,1.0,-2.7123138904571533,2.107817411422729,0.6044965386390686,1.4939132928848269,0.0,0.0,0.0,409.33734130859375,410.0,-1.1930155754089355,-0.0,3029.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6117100715637207,0.2652085721492767,0.251448392868042,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.676331102848053,0.3653660118579864,0.2512171566486358,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6286337971687317,0.290051519870758,0.2127717286348343,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6542179584503174,0.3304015696048736,0.3260461688041687,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.584121823310852,0.2323497533798217,1.1100376844406128,291.0289306640625,291.0260009765625,289.25,286.7748107910156,291.0284423828125,297.2234802246094,291.0289306640625,1.0,0.6788209080696106,1.0,1.0,0.2813431322574615,1.0,-2.7123138904571533,2.107817411422729,0.6044965386390686,1.4939132928848269,0.0,0.0,0.0,409.33734130859375,410.0,-1.1930155754089355,-0.0,3029.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.6122193336486816,0.2658321559429168,0.2519992291927337,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.677276611328125,0.3668040335178375,0.2521590888500213,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.6293832063674927,0.2911669611930847,0.2135407924652099,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.6550161838531494,0.3315950632095337,0.3271619081497192,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5839771032333374,0.2321541905403137,1.109114408493042,291.0282897949219,291.0260009765625,289.25,286.7914428710937,291.0278625488281,297.2236328125,291.0282592773437,1.0,0.6791559457778931,1.0,1.0,0.2811750173568725,1.0,-2.715748310089112,2.110681533813477,0.60506671667099,1.4959845542907717,0.0,0.0,0.0,409.3139343261719,410.0,-0.9929994940757751,-0.0,3036.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.6122193336486816,0.2658321559429168,0.2519992291927337,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.677276611328125,0.3668040335178375,0.2521590888500213,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.6293832063674927,0.2911669611930847,0.2135407924652099,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.6550161838531494,0.3315950632095337,0.3271619081497192,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.5839771032333374,0.2321541905403137,1.109114408493042,291.0282897949219,291.0260009765625,289.25,286.7914428710937,291.0278625488281,297.2236328125,291.0282592773437,1.0,0.6791559457778931,1.0,1.0,0.2811750173568725,1.0,-2.715748310089112,2.110681533813477,0.60506671667099,1.4959845542907717,0.0,0.0,0.0,409.3139343261719,410.0,-0.9929994940757751,-0.0,3036.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.612474799156189,0.2661464512348175,0.2522768080234527,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.6777502298355103,0.3675240874290466,0.2526306509971618,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.6297612190246582,0.2917300164699554,0.2139289528131485,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.6554174423217773,0.3321939706802368,0.3277217149734497,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.5839114189147949,0.2320631295442581,1.10868239402771,291.0279846191406,291.0260009765625,289.25,286.7997436523437,291.027587890625,297.2237243652344,291.0279846191406,1.0,0.6793280243873596,1.0,1.0,0.2810909748077392,1.0,-2.7175114154815674,2.112146139144897,0.6053653359413147,1.4970427751541138,0.0,0.0,0.0,409.3019409179688,410.0,-0.926796853542328,-0.0,3039.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.6127308011054993,0.266462504863739,0.252555787563324,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.6782243847846985,0.3682449162006378,0.2531026303768158,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.6301413774490356,0.2922965586185455,0.2143194377422332,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.6558200120925903,0.3327944278717041,0.3282828330993652,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.5838500261306763,0.2319763302803039,1.108268976211548,291.0278015136719,291.0260009765625,289.25,286.8080139160156,291.02764892578125,297.22381591796875,291.0278015136719,1.0,0.6795030236244202,1.0,1.0,0.2810498774051666,1.0,-2.719303607940674,2.1135215759277344,0.6057820916175842,1.498005986213684,0.0,0.0,0.0,409.2898254394531,410.0,-0.6795740127563477,-0.0,3042.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6132455468177795,0.2671012282371521,0.2531190812587738,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6791753768920898,0.3696905076503753,0.2540486752986908,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6309089064598083,0.2934411466121673,0.2151079326868057,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6566303968429565,0.334001213312149,0.3294099271297455,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5837406516075134,0.2318161875009536,1.107500076293945,291.0277709960937,291.0260009765625,289.25,286.8243713378906,291.02783203125,297.2240295410156,291.0278015136719,1.0,0.6798620223999023,1.0,1.0,0.2809677124023437,1.0,-2.722982406616211,2.116323709487915,0.6066586971282959,1.4999629259109497,0.0,0.0,0.0,409.2641906738281,410.0,-0.2050172537565231,-0.0,3050.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6132455468177795,0.2671012282371521,0.2531190812587738,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6791753768920898,0.3696905076503753,0.2540486752986908,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6309089064598083,0.2934411466121673,0.2151079326868057,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.6566303968429565,0.334001213312149,0.3294099271297455,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5837406516075134,0.2318161875009536,1.107500076293945,291.0277709960937,291.0260009765625,289.25,286.8243713378906,291.02783203125,297.2240295410156,291.0278015136719,1.0,0.6798620223999023,1.0,1.0,0.2809677124023437,1.0,-2.722982406616211,2.116323709487915,0.6066586971282959,1.4999629259109497,0.0,0.0,0.0,409.2641906738281,410.0,-0.2050172537565231,-0.0,3050.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.6137651205062866,0.2677492499351501,0.2536904811859131,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.6801307797431946,0.371141642332077,0.2549981474876404,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.631687581539154,0.2946021556854248,0.2159076631069183,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.6574485301971436,0.3352163136005401,0.3305445611476898,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.5836509466171265,0.2316751778125763,1.1068156957626345,291.02789306640625,291.0260009765625,289.25,286.84039306640625,291.0280456542969,297.22430419921875,291.02789306640625,1.0,0.6802346110343933,1.0,1.0,0.2808855473995209,1.0,-2.7268011569976807,2.1192243099212646,0.6075769662857056,1.5019876956939695,0.0,0.0,0.0,409.2369689941406,410.0,0.0580365844070911,-0.0,3057.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.6137651205062866,0.2677492499351501,0.2536904811859131,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.6801307797431946,0.371141642332077,0.2549981474876404,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.631687581539154,0.2946021556854248,0.2159076631069183,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.6574485301971436,0.3352163136005401,0.3305445611476898,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.5836509466171265,0.2316751778125763,1.1068156957626345,291.02789306640625,291.0260009765625,289.25,286.84039306640625,291.0280456542969,297.22430419921875,291.02789306640625,1.0,0.6802346110343933,1.0,1.0,0.2808855473995209,1.0,-2.7268011569976807,2.1192243099212646,0.6075769662857056,1.5019876956939695,0.0,0.0,0.0,409.2369689941406,410.0,0.0580365844070911,-0.0,3057.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6142885684967041,0.268405944108963,0.2542694807052612,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6810898184776306,0.3725979328155517,0.2559508681297302,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6324766874313354,0.2957789897918701,0.2167182713747024,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6582736968994141,0.336439311504364,0.3316864371299743,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5835798978805542,0.2315525561571121,1.106213092803955,291.0281066894531,291.0260009765625,289.25,286.8558959960937,291.0284118652344,297.2245788574219,291.02813720703125,1.0,0.6806207895278931,1.0,1.0,0.2808147668838501,1.0,-2.7307546138763428,2.122189283370972,0.6085653901100159,1.504047989845276,0.0,0.0,0.0,409.2093200683594,410.0,0.2691062986850738,-0.0,3065.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6142885684967041,0.268405944108963,0.2542694807052612,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6810898184776306,0.3725979328155517,0.2559508681297302,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6324766874313354,0.2957789897918701,0.2167182713747024,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.6582736968994141,0.336439311504364,0.3316864371299743,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5835798978805542,0.2315525561571121,1.106213092803955,291.0281066894531,291.0260009765625,289.25,286.8558959960937,291.0284118652344,297.2245788574219,291.02813720703125,1.0,0.6806207895278931,1.0,1.0,0.2808147668838501,1.0,-2.7307546138763428,2.122189283370972,0.6085653901100159,1.504047989845276,0.0,0.0,0.0,409.2093200683594,410.0,0.2691062986850738,-0.0,3065.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
