time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882580,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.6148157119750977,0.269071102142334,0.2548559308052063,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.6820521950721741,0.3740593194961548,0.2569067776203155,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.6332763433456421,0.2969714999198913,0.2175396382808685,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.659105658531189,0.3376700282096863,0.3328354060649872,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5835270881652832,0.2314478904008865,1.1056904792785645,291.0284423828125,291.0260009765625,289.25,286.87078857421875,291.02880859375,297.2248840332031,291.0284729003906,1.0,0.6810206174850464,1.0,1.0,0.2807439565658569,1.0,-2.734840154647827,2.125246047973633,0.6095940470695496,1.5061709880828855,0.0,0.0,0.0,409.1817321777344,410.0,0.4069133996963501,-0.0,3073.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.6148157119750977,0.269071102142334,0.2548559308052063,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.6820521950721741,0.3740593194961548,0.2569067776203155,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.6332763433456421,0.2969714999198913,0.2175396382808685,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.659105658531189,0.3376700282096863,0.3328354060649872,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5835270881652832,0.2314478904008865,1.1056904792785645,291.0284423828125,291.0260009765625,289.25,286.87078857421875,291.02880859375,297.2248840332031,291.0284729003906,1.0,0.6810206174850464,1.0,1.0,0.2807439565658569,1.0,-2.734840154647827,2.125246047973633,0.6095940470695496,1.5061709880828855,0.0,0.0,0.0,409.1817321777344,410.0,0.4069133996963501,-0.0,3073.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.6150804758071899,0.2694067358970642,0.2551518380641937,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.6825344562530518,0.3747918009757995,0.2573858797550201,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.6336799263954163,0.2975734770298004,0.2179542630910873,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.6595240235328674,0.3382881581783294,0.3334124386310577,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5835071802139282,0.2314020246267318,1.1054580211639404,291.02862548828125,291.0260009765625,289.25,286.8779602050781,291.0290222167969,297.2250671386719,291.0286560058594,1.0,0.6812255382537842,1.0,1.0,0.2807085812091827,1.0,-2.7369306087493896,2.1268081665039062,0.6101223826408386,1.5072546005249023,0.0,0.0,0.0,409.1681213378906,410.0,0.455974817276001,-0.0,3077.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6153459548950195,0.2697441279888153,0.2554493844509125,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6830173134803772,0.3755252957344055,0.2578656673431396,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6340859532356262,0.2981789708137512,0.2183713614940643,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6599438190460205,0.338907927274704,0.3339910209178924,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.5834912657737732,0.2313601374626159,1.1052435636520386,291.0287780761719,291.0260009765625,289.25,286.8848876953125,291.02911376953125,297.2252197265625,291.02880859375,1.0,0.6814335584640503,1.0,1.0,0.2806580662727356,1.0,-2.7390506267547607,2.128430128097534,0.6106205582618713,1.5083898305892944,0.0,0.0,0.0,409.1546325683594,410.0,0.4283288717269897,-0.0,3081.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6158782243728638,0.2704238295555115,0.2560488879680633,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6839842796325684,0.3769948482513428,0.2588269114494324,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6349047422409058,0.2994001507759094,0.2192126810550689,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6607872843742371,0.3401518762111664,0.3351524472236633,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.5834710597991943,0.2312878370285034,1.1048667430877686,291.0290222167969,291.0260009765625,289.25,286.8980712890625,291.0293273925781,297.2255554199219,291.029052734375,1.0,0.6818588376045227,1.0,1.0,0.2805570662021637,1.0,-2.743375062942505,2.1317391395568848,0.6116361021995544,1.5107043981552124,0.0,0.0,0.0,409.1286926269531,410.0,0.3550511300563812,-0.0,3089.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6158782243728638,0.2704238295555115,0.2560488879680633,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6839842796325684,0.3769948482513428,0.2588269114494324,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6349047422409058,0.2994001507759094,0.2192126810550689,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6607872843742371,0.3401518762111664,0.3351524472236633,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.5834710597991943,0.2312878370285034,1.1048667430877686,291.0290222167969,291.0260009765625,289.25,286.8980712890625,291.0293273925781,297.2255554199219,291.029052734375,1.0,0.6818588376045227,1.0,1.0,0.2805570662021637,1.0,-2.743375062942505,2.1317391395568848,0.6116361021995544,1.5107043981552124,0.0,0.0,0.0,409.1286926269531,410.0,0.3550511300563812,-0.0,3089.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.616412341594696,0.2711099982261657,0.2566541135311126,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6849525570869446,0.3784677684307098,0.259790301322937,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6357326507568359,0.3006349503993988,0.2200634181499481,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6616355776786804,0.3414016366004944,0.3363192081451416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.5834657549858093,0.2312306016683578,1.1045572757720947,291.0292358398437,291.0260009765625,289.25,286.91015625,291.029541015625,297.22589111328125,291.0292663574219,1.0,0.682296097278595,1.0,1.0,0.2804560661315918,1.0,-2.7478089332580566,2.1351253986358643,0.6126835942268372,1.5130709409713743,0.0,0.0,0.0,409.1041259765625,410.0,0.3352716863155365,-0.0,3098.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.616412341594696,0.2711099982261657,0.2566541135311126,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6849525570869446,0.3784677684307098,0.259790301322937,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6357326507568359,0.3006349503993988,0.2200634181499481,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6616355776786804,0.3414016366004944,0.3363192081451416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.5834657549858093,0.2312306016683578,1.1045572757720947,291.0292358398437,291.0260009765625,289.25,286.91015625,291.029541015625,297.22589111328125,291.0292663574219,1.0,0.682296097278595,1.0,1.0,0.2804560661315918,1.0,-2.7478089332580566,2.1351253986358643,0.6126835942268372,1.5130709409713743,0.0,0.0,0.0,409.1041259765625,410.0,0.3352716863155365,-0.0,3098.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.6169483661651611,0.2718024253845215,0.2572649121284485,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.6859221458435059,0.379943698644638,0.2607556283473968,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.6365697979927063,0.3018831014633178,0.2209234088659286,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.662488579750061,0.3426568210124969,0.3374910652637481,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.5834749937057495,0.2311877608299255,1.104312777519226,291.0293884277344,291.0260009765625,289.25,286.9210510253906,291.02960205078125,297.2262268066406,291.0293884277344,1.0,0.6827448010444641,1.0,1.0,0.2803278267383575,1.0,-2.752348184585572,2.1386585235595703,0.6136897206306458,1.5155624151229858,0.0,0.0,0.0,409.0806884765625,410.0,0.208462044596672,-0.0,3107.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.6169483661651611,0.2718024253845215,0.2572649121284485,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.6859221458435059,0.379943698644638,0.2607556283473968,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.6365697979927063,0.3018831014633178,0.2209234088659286,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.662488579750061,0.3426568210124969,0.3374910652637481,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.5834749937057495,0.2311877608299255,1.104312777519226,291.0293884277344,291.0260009765625,289.25,286.9210510253906,291.02960205078125,297.2262268066406,291.0293884277344,1.0,0.6827448010444641,1.0,1.0,0.2803278267383575,1.0,-2.752348184585572,2.1386585235595703,0.6136897206306458,1.5155624151229858,0.0,0.0,0.0,409.0806884765625,410.0,0.208462044596672,-0.0,3107.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6174856424331665,0.2725004255771637,0.2578806579113006,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6868922710418701,0.3814220428466797,0.2617224752902984,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6374156475067139,0.3031438291072845,0.2217921167612075,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6633456945419312,0.3439167141914367,0.3386673331260681,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5834977030754089,0.23115836083889,1.10412859916687,291.0294494628906,291.0260009765625,289.25,286.9305725097656,291.0296630859375,297.2265319824219,291.02947998046875,1.0,0.6832042932510376,1.0,1.0,0.2801995873451233,1.0,-2.756984233856201,2.142261981964112,0.6147221922874451,1.518107295036316,0.0,0.0,0.0,409.05859375,410.0,0.1391848623752594,-0.0,3116.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6174856424331665,0.2725004255771637,0.2578806579113006,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6868922710418701,0.3814220428466797,0.2617224752902984,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6374156475067139,0.3031438291072845,0.2217921167612075,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.6633456945419312,0.3439167141914367,0.3386673331260681,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5834977030754089,0.23115836083889,1.10412859916687,291.0294494628906,291.0260009765625,289.25,286.9305725097656,291.0296630859375,297.2265319824219,291.02947998046875,1.0,0.6832042932510376,1.0,1.0,0.2801995873451233,1.0,-2.756984233856201,2.142261981964112,0.6147221922874451,1.518107295036316,0.0,0.0,0.0,409.05859375,410.0,0.1391848623752594,-0.0,3116.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.6177549958229065,0.2728516757488251,0.2581904828548431,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.6873775720596313,0.3821621537208557,0.262206494808197,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.6378419995307922,0.3037791550159454,0.2222298681735992,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.6637758016586304,0.3445485234260559,0.3392571210861206,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.5835142135620117,0.2311487942934036,1.1040593385696411,291.02947998046875,291.0260009765625,289.25,286.9347839355469,291.0296936035156,297.2266845703125,291.0295104980469,1.0,0.6834380030632019,1.0,1.0,0.2801354825496673,1.0,-2.759339094161988,2.144089698791504,0.6152494549751282,1.519399642944336,0.0,0.0,0.0,409.0479736328125,410.0,0.1259306073188781,-0.0,3121.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6180247068405151,0.2732043266296386,0.2585015594959259,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6878631114959717,0.3829028606414795,0.2626908421516418,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6382707357406616,0.3044176399707794,0.2226698100566864,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6642069816589355,0.3451814949512481,0.3398480117321014,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.5835340619087219,0.2311424911022186,1.1040047407150269,291.0295104980469,291.0260009765625,289.25,286.9385681152344,291.0296936035156,297.2268371582031,291.029541015625,1.0,0.6836743950843811,1.0,1.0,0.2800656259059906,1.0,-2.761717796325684,2.145948886871338,0.6157689094543457,1.5207197666168213,0.0,0.0,0.0,409.03753662109375,410.0,0.0948572531342506,-0.0,3125.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6185652017593384,0.273913562297821,0.2591271102428436,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6888343095779419,0.3843857944011688,0.2636605203151703,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.639134407043457,0.305703341960907,0.2235556989908218,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6650720238685608,0.3464504480361938,0.3410325646400451,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5835826396942139,0.2311387211084365,1.1039352416992188,291.029541015625,291.0260009765625,289.25,286.9449462890625,291.0296936035156,297.22711181640625,291.029541015625,1.0,0.6841540336608887,1.0,1.0,0.2799258828163147,1.0,-2.7665388584136963,2.1497139930725098,0.6168248653411865,1.5233975648880005,0.0,0.0,0.0,409.0173034667969,410.0,0.0471464097499847,-0.0,3135.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6185652017593384,0.273913562297821,0.2591271102428436,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6888343095779419,0.3843857944011688,0.2636605203151703,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.639134407043457,0.305703341960907,0.2235556989908218,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6650720238685608,0.3464504480361938,0.3410325646400451,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5835826396942139,0.2311387211084365,1.1039352416992188,291.029541015625,291.0260009765625,289.25,286.9449462890625,291.0296936035156,297.22711181640625,291.029541015625,1.0,0.6841540336608887,1.0,1.0,0.2799258828163147,1.0,-2.7665388584136963,2.1497139930725098,0.6168248653411865,1.5233975648880005,0.0,0.0,0.0,409.0173034667969,410.0,0.0471464097499847,-0.0,3135.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.619107186794281,0.2746281623840332,0.2597573697566986,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6898057460784912,0.3858707845211029,0.264631450176239,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.640006959438324,0.3070010244846344,0.2244498282670974,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6659407615661621,0.3477236032485962,0.3422208726406097,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.58364337682724,0.2311469316482544,1.1039190292358398,291.029541015625,291.0260009765625,289.25,286.94952392578125,291.0297241210937,297.2273864746094,291.0295715332031,1.0,0.6846430897712708,1.0,1.0,0.2797861695289612,1.0,-2.771446228027344,2.1535398960113525,0.6179064512252808,1.526122808456421,0.0,0.0,0.0,408.9977722167969,410.0,0.0352948941290378,-0.0,3145.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.619107186794281,0.2746281623840332,0.2597573697566986,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6898057460784912,0.3858707845211029,0.264631450176239,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.640006959438324,0.3070010244846344,0.2244498282670974,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.6659407615661621,0.3477236032485962,0.3422208726406097,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.58364337682724,0.2311469316482544,1.1039190292358398,291.029541015625,291.0260009765625,289.25,286.94952392578125,291.0297241210937,297.2273864746094,291.0295715332031,1.0,0.6846430897712708,1.0,1.0,0.2797861695289612,1.0,-2.771446228027344,2.1535398960113525,0.6179064512252808,1.526122808456421,0.0,0.0,0.0,408.9977722167969,410.0,0.0352948941290378,-0.0,3145.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.6232801675796509,0.2798886895179748,0.2633661329746246,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.6945656538009644,0.3920222818851471,0.2678351104259491,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6445046663284302,0.3129821419715881,0.2277153432369232,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.6706300377845764,0.3537111580371856,0.34663125872612,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5886661410331726,0.2362142503261566,1.120203137397766,291.0376892089844,291.0260009765625,289.25,286.95269775390625,291.0462951660156,297.27056884765625,291.0384521484375,1.0,0.686880350112915,1.0,1.0,0.2796438932418823,1.0,-2.810037851333618,2.1810495853424072,0.6289880871772766,1.5445181131362915,0.0,0.0,0.0,405.2250671386719,410.0,10.661767959594728,-0.0,3205.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.6232801675796509,0.2798886895179748,0.2633661329746246,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.6945656538009644,0.3920222818851471,0.2678351104259491,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6445046663284302,0.3129821419715881,0.2277153432369232,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.6706300377845764,0.3537111580371856,0.34663125872612,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.5886661410331726,0.2362142503261566,1.120203137397766,291.0376892089844,291.0260009765625,289.25,286.95269775390625,291.0462951660156,297.27056884765625,291.0384521484375,1.0,0.686880350112915,1.0,1.0,0.2796438932418823,1.0,-2.810037851333618,2.1810495853424072,0.6289880871772766,1.5445181131362915,0.0,0.0,0.0,405.2250671386719,410.0,10.661767959594728,-0.0,3205.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.6267698407173157,0.2835079133510589,0.2667880356311798,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6987400054931641,0.3967891037464142,0.2710677981376648,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.6485822796821594,0.3175833225250244,0.2310163825750351,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.6748352646827698,0.3583451807498932,0.3511258661746979,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.5934967994689941,0.2402612715959549,1.1387195587158203,291.0503845214844,291.0260009765625,289.25,286.9549560546875,291.0594787597656,297.2949523925781,291.051025390625,1.0,0.6902162432670593,1.0,1.0,0.2795016169548034,1.0,-2.8513336181640625,2.2103805541992188,0.6409529447555542,1.5647534132003784,0.0,0.0,0.0,403.361083984375,410.0,15.04902172088623,-0.0,3282.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.6267698407173157,0.2835079133510589,0.2667880356311798,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6987400054931641,0.3967891037464142,0.2710677981376648,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.6485822796821594,0.3175833225250244,0.2310163825750351,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.6748352646827698,0.3583451807498932,0.3511258661746979,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.5934967994689941,0.2402612715959549,1.1387195587158203,291.0503845214844,291.0260009765625,289.25,286.9549560546875,291.0594787597656,297.2949523925781,291.051025390625,1.0,0.6902162432670593,1.0,1.0,0.2795016169548034,1.0,-2.8513336181640625,2.2103805541992188,0.6409529447555542,1.5647534132003784,0.0,0.0,0.0,403.361083984375,410.0,15.04902172088623,-0.0,3282.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.6280088424682617,0.2849467992782593,0.2681363821029663,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.7003262042999268,0.3988504409790039,0.2724605202674866,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.6501687169075012,0.3195652663707733,0.2324326336383819,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.6764476299285889,0.3603382706642151,0.3530542254447937,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.5953574776649475,0.2419885247945785,1.1466881036758425,291.05584716796875,291.0260009765625,289.25,286.95574951171875,291.0644226074219,297.30291748046875,291.056396484375,1.0,0.691920280456543,1.0,1.0,0.279430478811264,1.0,-2.868946313858032,2.2229228019714355,0.6460235118865967,1.5734188556671145,0.0,0.0,0.0,403.1439208984375,410.0,14.912421226501465,-0.0,3317.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6290497779846191,0.2862305045127868,0.2693303823471069,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.7017108798027039,0.4007667601108551,0.27375128865242,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.6515704393386841,0.3214040994644165,0.2337425798177719,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.6778588891029358,0.3621832430362701,0.3548342585563659,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5969699621200562,0.2435615360736847,1.1539570093154907,291.0596008300781,291.0260009765625,289.25,286.9563903808594,291.0654296875,297.30908203125,291.05987548828125,1.0,0.6935874819755554,1.0,1.0,0.2789160311222076,1.0,-2.885051250457764,2.235595703125,0.6494555473327637,1.582543969154358,0.0,0.0,0.0,403.1666259765625,410.0,12.01682949066162,-0.0,3351.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6307550668716431,0.2884726822376251,0.2713992595672607,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7040839791297913,0.404269278049469,0.276103138923645,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6540049910545349,0.3247560262680053,0.2361230701208114,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6802802085876465,0.3655346035957336,0.3580575883388519,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5996548533439636,0.2463207244873047,1.166722297668457,291.06219482421875,291.0260009765625,289.25,286.9570617675781,291.06500244140625,297.3174743652344,291.0623474121094,1.0,0.6967315673828125,1.0,1.0,0.2778871953487396,1.0,-2.9136595726013184,2.258612871170044,0.6550465226173401,1.5992658138275146,0.0,0.0,0.0,403.5755310058594,410.0,5.646602630615234,-0.0,3414.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6307550668716431,0.2884726822376251,0.2713992595672607,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7040839791297913,0.404269278049469,0.276103138923645,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6540049910545349,0.3247560262680053,0.2361230701208114,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6802802085876465,0.3655346035957336,0.3580575883388519,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5996548533439636,0.2463207244873047,1.166722297668457,291.06219482421875,291.0260009765625,289.25,286.9570617675781,291.06500244140625,297.3174743652344,291.0623474121094,1.0,0.6967315673828125,1.0,1.0,0.2778871953487396,1.0,-2.9136595726013184,2.258612871170044,0.6550465226173401,1.5992658138275146,0.0,0.0,0.0,403.5755310058594,410.0,5.646602630615234,-0.0,3414.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.63217693567276,0.2904455959796905,0.2731977105140686,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7061420679092407,0.4074673950672149,0.2782378792762756,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6561415195465088,0.3278068006038666,0.2382768094539642,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6823782920837402,0.3685720562934875,0.360960990190506,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6018484830856323,0.2486801743507385,1.177606225013733,291.0621643066406,291.0260009765625,289.25,286.95709228515625,291.0629272460937,297.3222351074219,291.0622253417969,1.0,0.6995875835418701,1.0,1.0,0.2768583297729492,1.0,-2.938651323318481,2.2791335582733154,0.6595175862312317,1.614294409751892,0.0,0.0,0.0,404.1462097167969,410.0,1.3052513599395752,-0.0,3471.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.63217693567276,0.2904455959796905,0.2731977105140686,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7061420679092407,0.4074673950672149,0.2782378792762756,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6561415195465088,0.3278068006038666,0.2382768094539642,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6823782920837402,0.3685720562934875,0.360960990190506,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.6018484830856323,0.2486801743507385,1.177606225013733,291.0621643066406,291.0260009765625,289.25,286.95709228515625,291.0629272460937,297.3222351074219,291.0622253417969,1.0,0.6995875835418701,1.0,1.0,0.2768583297729492,1.0,-2.938651323318481,2.2791335582733154,0.6595175862312317,1.614294409751892,0.0,0.0,0.0,404.1462097167969,410.0,1.3052513599395752,-0.0,3471.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6334588527679443,0.2922562658786773,0.2748355269432068,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7080284953117371,0.4104582071304321,0.2802254259586334,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6581137180328369,0.3306524753570556,0.240276500582695,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.6842980980873108,0.3713960945606231,0.3636472523212433,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.6037210822105408,0.2507383525371551,1.1870585680007937,291.0583801269531,291.0260009765625,289.25,286.9564819335937,291.0561828613281,297.32452392578125,291.0582275390625,1.0,0.7021717429161072,1.0,1.0,0.2753576040267944,1.0,-2.9610302448272705,2.2991836071014404,0.6618465185165405,1.6294304132461548,0.0,0.0,0.0,404.69775390625,410.0,-4.043180465698242,-0.0,3523.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6334588527679443,0.2922562658786773,0.2748355269432068,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7080284953117371,0.4104582071304321,0.2802254259586334,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6581137180328369,0.3306524753570556,0.240276500582695,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.6842980980873108,0.3713960945606231,0.3636472523212433,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.6037210822105408,0.2507383525371551,1.1870585680007937,291.0583801269531,291.0260009765625,289.25,286.9564819335937,291.0561828613281,297.32452392578125,291.0582275390625,1.0,0.7021717429161072,1.0,1.0,0.2753576040267944,1.0,-2.9610302448272705,2.2991836071014404,0.6618465185165405,1.6294304132461548,0.0,0.0,0.0,404.69775390625,410.0,-4.043180465698242,-0.0,3523.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6346569657325745,0.2939504981040954,0.2763602137565613,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7097911834716797,0.4132910668849945,0.2821015119552612,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6599788069725037,0.3333430290222168,0.2421602457761764,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6861019134521484,0.3740594685077667,0.3661709129810333,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6053614616394043,0.2525590062141418,1.1953800916671753,291.0520935058594,291.0260009765625,289.25,286.95538330078125,291.0484313964844,297.3249816894531,291.0518798828125,1.0,0.704518735408783,1.0,1.0,0.2738568782806396,1.0,-2.9813873767852783,2.317900419235229,0.6634870171546936,1.6436846256256104,0.0,0.0,0.0,405.1790771484375,410.0,-7.558536529541016,-0.0,3570.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6346569657325745,0.2939504981040954,0.2763602137565613,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7097911834716797,0.4132910668849945,0.2821015119552612,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6599788069725037,0.3333430290222168,0.2421602457761764,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6861019134521484,0.3740594685077667,0.3661709129810333,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6053614616394043,0.2525590062141418,1.1953800916671753,291.0520935058594,291.0260009765625,289.25,286.95538330078125,291.0484313964844,297.3249816894531,291.0518798828125,1.0,0.704518735408783,1.0,1.0,0.2738568782806396,1.0,-2.9813873767852783,2.317900419235229,0.6634870171546936,1.6436846256256104,0.0,0.0,0.0,405.1790771484375,410.0,-7.558536529541016,-0.0,3570.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.635235071182251,0.2947649359703064,0.2770903408527374,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7106313109397888,0.4146612882614136,0.2830065190792084,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6608830690383911,0.3346433639526367,0.2430680096149444,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.6869728565216064,0.375344455242157,0.3673849403858185,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.6061145663261414,0.2533974945545196,1.1991958618164062,291.0484924316406,291.0260009765625,289.25,286.9546203613281,291.0443115234375,297.3247375488281,291.0482482910156,1.0,0.7056164145469666,1.0,1.0,0.2731065452098846,1.0,-2.990957736968994,2.32684588432312,0.6641119122505188,1.6505345106124878,0.0,0.0,0.0,405.3887939453125,410.0,-8.747074127197266,-0.0,3593.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.6358032822608948,0.2955629229545593,0.2778037190437317,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.7114496827125549,0.416007250547409,0.2838937938213348,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.6617732048034668,0.3359203338623047,0.2439576834440231,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.6878280639648438,0.3766050040721893,0.3685734272003174,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.6068317890167236,0.2541970014572143,1.20282244682312,291.0453186035156,291.0260009765625,289.25,286.95379638671875,291.0418395996094,297.32421875,291.045166015625,1.0,0.7066711187362671,1.0,1.0,0.2726077139377594,1.0,-3.000197410583496,2.334877014160156,0.6653203368186951,1.6565462350845337,0.0,0.0,0.0,405.57861328125,410.0,-8.48153018951416,-0.0,3614.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6369251012802124,0.2971275448799133,0.2791951298713684,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7130400538444519,0.4186462461948395,0.2856275737285614,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6635279655456543,0.3384238481521606,0.2456956356763839,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.6895081400871277,0.3790722787380218,0.370891273021698,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.6081823706626892,0.255701333284378,1.2096039056777954,291.0402526855469,291.0260009765625,289.25,286.9518127441406,291.0370788574219,297.32275390625,291.04010009765625,1.0,0.708669900894165,1.0,1.0,0.2716100513935089,1.0,-3.017876148223877,2.350300073623657,0.6675761342048645,1.6681066751480105,0.0,0.0,0.0,405.892578125,410.0,-7.522674560546875,-0.0,3656.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6369251012802124,0.2971275448799133,0.2791951298713684,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7130400538444519,0.4186462461948395,0.2856275737285614,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6635279655456543,0.3384238481521606,0.2456956356763839,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.6895081400871277,0.3790722787380218,0.370891273021698,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.6081823706626892,0.255701333284378,1.2096039056777954,291.0402526855469,291.0260009765625,289.25,286.9518127441406,291.0370788574219,297.32275390625,291.04010009765625,1.0,0.708669900894165,1.0,1.0,0.2716100513935089,1.0,-3.017876148223877,2.350300073623657,0.6675761342048645,1.6681066751480105,0.0,0.0,0.0,405.892578125,410.0,-7.522674560546875,-0.0,3656.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
