time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884740,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.638036847114563,0.2986583709716797,0.2805532217025757,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7145832180976868,0.4212283492088318,0.2873204946517944,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.665260910987854,0.3408742845058441,0.2473929822444915,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.6911599636077881,0.3814824521541595,0.3731502890586853,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.6094481945037842,0.2571058273315429,1.21589994430542,291.03515625,291.0260009765625,289.25,286.94952392578125,291.03204345703125,297.3208312988281,291.0350036621094,1.0,0.7105534672737122,1.0,1.0,0.2706123888492584,1.0,-3.034741878509521,2.36517333984375,0.6695684194564819,1.6792984008789062,0.0,0.0,0.0,406.1326293945313,410.0,-7.256816864013672,-0.0,3695.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.638036847114563,0.2986583709716797,0.2805532217025757,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7145832180976868,0.4212283492088318,0.2873204946517944,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.665260910987854,0.3408742845058441,0.2473929822444915,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.6911599636077881,0.3814824521541595,0.3731502890586853,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.6094481945037842,0.2571058273315429,1.21589994430542,291.03515625,291.0260009765625,289.25,286.94952392578125,291.03204345703125,297.3208312988281,291.0350036621094,1.0,0.7105534672737122,1.0,1.0,0.2706123888492584,1.0,-3.034741878509521,2.36517333984375,0.6695684194564819,1.6792984008789062,0.0,0.0,0.0,406.1326293945313,410.0,-7.256816864013672,-0.0,3695.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6391410231590271,0.3001661002635956,0.281885415315628,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7160869836807251,0.4237685799598694,0.2889814376831054,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6669771075248718,0.3432870209217071,0.2490594238042831,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6927883625030518,0.3838508427143097,0.3753637373447418,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.6106476187705994,0.2584350705146789,1.221821904182434,291.0325012207031,291.0260009765625,289.25,286.9469909667969,291.0312194824219,297.3187255859375,291.0325012207031,1.0,0.7123480439186096,1.0,1.0,0.2702055275440216,1.0,-3.0509800910949707,2.3779296875,0.6730504631996155,1.6885167360305786,0.0,0.0,0.0,406.31634521484375,410.0,-4.258392333984375,-0.0,3733.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6391410231590271,0.3001661002635956,0.281885415315628,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7160869836807251,0.4237685799598694,0.2889814376831054,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6669771075248718,0.3432870209217071,0.2490594238042831,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6927883625030518,0.3838508427143097,0.3753637373447418,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.6106476187705994,0.2584350705146789,1.221821904182434,291.0325012207031,291.0260009765625,289.25,286.9469909667969,291.0312194824219,297.3187255859375,291.0325012207031,1.0,0.7123480439186096,1.0,1.0,0.2702055275440216,1.0,-3.0509800910949707,2.3779296875,0.6730504631996155,1.6885167360305786,0.0,0.0,0.0,406.31634521484375,410.0,-4.258392333984375,-0.0,3733.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.640251636505127,0.3016665875911712,0.2832077443599701,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7175682783126831,0.4262856245040893,0.2906240224838257,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.6686921119689941,0.3456807434558868,0.2507093250751495,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.6944084763526917,0.3861958384513855,0.3775506913661957,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.6118027567863464,0.2597136199474334,1.2274866104125977,291.0311584472656,291.0260009765625,289.25,286.9443054199219,291.0305480957031,297.3166198730469,291.0311584472656,1.0,0.7140791416168213,1.0,1.0,0.2697986960411072,1.0,-3.066813945770264,2.3903541564941406,0.6764598488807678,1.69749116897583,0.0,0.0,0.0,406.4464111328125,410.0,-2.521236658096313,-0.0,3770.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.640251636505127,0.3016665875911712,0.2832077443599701,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7175682783126831,0.4262856245040893,0.2906240224838257,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.6686921119689941,0.3456807434558868,0.2507093250751495,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.6944084763526917,0.3861958384513855,0.3775506913661957,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.6118027567863464,0.2597136199474334,1.2274866104125977,291.0311584472656,291.0260009765625,289.25,286.9443054199219,291.0305480957031,297.3166198730469,291.0311584472656,1.0,0.7140791416168213,1.0,1.0,0.2697986960411072,1.0,-3.066813945770264,2.3903541564941406,0.6764598488807678,1.69749116897583,0.0,0.0,0.0,406.4464111328125,410.0,-2.521236658096313,-0.0,3770.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6408082246780396,0.3024130463600158,0.2838655114173889,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7183005809783936,0.4275354444980621,0.2914393544197082,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6695485711097717,0.3468706905841827,0.2515291571617126,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6952146887779236,0.3873598873615265,0.3786357939243316,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6123629808425903,0.2603369951248169,1.2302424907684326,291.0306396484375,291.0260009765625,289.25,286.9429016113281,291.0301818847656,297.31561279296875,291.0306396484375,1.0,0.714926540851593,1.0,1.0,0.2695952653884887,1.0,-3.074608564376831,2.3964836597442627,0.6781249046325684,1.7019224166870115,0.0,0.0,0.0,406.4971923828125,410.0,-2.056399345397949,-0.0,3789.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.6413646340370178,0.3031567335128784,0.2845205664634704,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7190268635749817,0.4287797212600708,0.2922507226467132,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.6704033613204956,0.3480563759803772,0.2523456811904907,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.6960174441337585,0.3885186016559601,0.3797154426574707,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.6129121780395508,0.2609511315822601,1.2329535484313965,291.03045654296875,291.0260009765625,289.25,286.9414978027344,291.0306091308594,297.3145751953125,291.030517578125,1.0,0.7157637476921082,1.0,1.0,0.2695058286190033,1.0,-3.08232855796814,2.4022438526153564,0.6800848245620728,1.7060017585754397,0.0,0.0,0.0,406.5414733886719,410.0,-1.2085071802139282,-0.0,3807.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6424787640571594,0.3046391010284424,0.2858248949050903,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7204645872116089,0.4312555491924286,0.2938639521598816,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.672110378742218,0.3504189550876617,0.2539714276790619,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.697614848613739,0.3908238708972931,0.3818617165088653,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6139832139015198,0.2621574103832245,1.2382665872573853,291.03094482421875,291.0260009765625,289.25,286.9386901855469,291.0315856933594,297.3125915527344,291.0310363769531,1.0,0.7174136638641357,1.0,1.0,0.2693269848823547,1.0,-3.097590208053589,2.413597822189331,0.6839923858642578,1.7140320539474487,0.0,0.0,0.0,406.6123046875,410.0,0.1164307743310928,-0.0,3843.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6424787640571594,0.3046391010284424,0.2858248949050903,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7204645872116089,0.4312555491924286,0.2938639521598816,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.672110378742218,0.3504189550876617,0.2539714276790619,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.697614848613739,0.3908238708972931,0.3818617165088653,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6139832139015198,0.2621574103832245,1.2382665872573853,291.03094482421875,291.0260009765625,289.25,286.9386901855469,291.0315856933594,297.3125915527344,291.0310363769531,1.0,0.7174136638641357,1.0,1.0,0.2693269848823547,1.0,-3.097590208053589,2.413597822189331,0.6839923858642578,1.7140320539474487,0.0,0.0,0.0,406.6123046875,410.0,0.1164307743310928,-0.0,3843.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.643592894077301,0.3061126172542572,0.2871215939521789,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7218834757804871,0.4337140917778015,0.295465737581253,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.6738128662109375,0.3527695834636688,0.2555886805057525,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.6992002725601196,0.3931129872798919,0.3839925527572632,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.615022599697113,0.2633385062217712,1.2434617280960083,291.0316467285156,291.0260009765625,289.25,286.9359130859375,291.0325012207031,297.3106994628906,291.03173828125,1.0,0.7190383672714233,1.0,1.0,0.2691481411457062,1.0,-3.112652540206909,2.4248158931732178,0.6878367066383362,1.7219691276550293,0.0,0.0,0.0,406.6672058105469,410.0,0.7413011789321899,-0.0,3878.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.643592894077301,0.3061126172542572,0.2871215939521789,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7218834757804871,0.4337140917778015,0.295465737581253,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.6738128662109375,0.3527695834636688,0.2555886805057525,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.6992002725601196,0.3931129872798919,0.3839925527572632,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.615022599697113,0.2633385062217712,1.2434617280960083,291.0316467285156,291.0260009765625,289.25,286.9359130859375,291.0325012207031,297.3106994628906,291.03173828125,1.0,0.7190383672714233,1.0,1.0,0.2691481411457062,1.0,-3.112652540206909,2.4248158931732178,0.6878367066383362,1.7219691276550293,0.0,0.0,0.0,406.6672058105469,410.0,0.7413011789321899,-0.0,3878.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6447024345397949,0.3075729310512543,0.2884073853492737,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.723281741142273,0.4361519813537597,0.2970543205738067,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6755063533782959,0.3551055490970611,0.2571960389614105,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7007694840431213,0.3953830003738403,0.386105865240097,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.6160310506820679,0.2644946277141571,1.2485437393188477,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0331115722656,297.308837890625,291.0323791503906,1.0,0.7206407189369202,1.0,1.0,0.2689355909824371,1.0,-3.1275105476379395,2.435992956161499,0.6915176510810852,1.7299083471298218,0.0,0.0,0.0,406.7136840820313,410.0,0.8304959535598755,-0.0,3914.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6447024345397949,0.3075729310512543,0.2884073853492737,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.723281741142273,0.4361519813537597,0.2970543205738067,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6755063533782959,0.3551055490970611,0.2571960389614105,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7007694840431213,0.3953830003738403,0.386105865240097,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.6160310506820679,0.2644946277141571,1.2485437393188477,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0331115722656,297.308837890625,291.0323791503906,1.0,0.7206407189369202,1.0,1.0,0.2689355909824371,1.0,-3.1275105476379395,2.435992956161499,0.6915176510810852,1.7299083471298218,0.0,0.0,0.0,406.7136840820313,410.0,0.8304959535598755,-0.0,3914.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.6458030343055725,0.3090162873268127,0.2896786332130432,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7246577143669128,0.4385660290718078,0.2986275553703308,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.6771867275238037,0.3574241995811462,0.2587916851043701,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7023184895515442,0.3976309895515442,0.388198971748352,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.617008626461029,0.2656253278255462,1.2535123825073242,291.03289794921875,291.0260009765625,289.25,286.9307861328125,291.0336608886719,297.3070068359375,291.032958984375,1.0,0.7222214341163635,1.0,1.0,0.2687230706214905,1.0,-3.142150402069092,2.447024345397949,0.6951258182525635,1.737748146057129,0.0,0.0,0.0,406.7571411132813,410.0,0.8049036860466003,-0.0,3949.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.6458030343055725,0.3090162873268127,0.2896786332130432,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7246577143669128,0.4385660290718078,0.2986275553703308,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.6771867275238037,0.3574241995811462,0.2587916851043701,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7023184895515442,0.3976309895515442,0.388198971748352,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.617008626461029,0.2656253278255462,1.2535123825073242,291.03289794921875,291.0260009765625,289.25,286.9307861328125,291.0336608886719,297.3070068359375,291.032958984375,1.0,0.7222214341163635,1.0,1.0,0.2687230706214905,1.0,-3.142150402069092,2.447024345397949,0.6951258182525635,1.737748146057129,0.0,0.0,0.0,406.7571411132813,410.0,0.8049036860466003,-0.0,3949.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6463497281074524,0.309731662273407,0.2903087735176086,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7253378629684448,0.4397644698619842,0.2994085848331451,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6780217885971069,0.3585773110389709,0.2595852315425873,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7030854225158691,0.3987471163272857,0.3892382085323334,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.617486834526062,0.2661819756031036,1.255957841873169,291.0331420898437,291.0260009765625,289.25,286.9296569824219,291.033935546875,297.3060913085937,291.0332336425781,1.0,0.7230044603347778,1.0,1.0,0.2686167955398559,1.0,-3.149393320083618,2.4524879455566406,0.6969053745269775,1.7416316270828247,0.0,0.0,0.0,406.7782897949219,410.0,0.778549075126648,-0.0,3966.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.6468935012817383,0.3104419112205505,0.2909345924854278,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.7260125279426575,0.4409561455249786,0.300185352563858,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.6788527965545654,0.3597254455089569,0.2603754997253418,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.7038465738296509,0.3998569846153259,0.390271782875061,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.6179576516151428,0.2667320668697357,1.2583744525909424,291.0332946777344,291.0260009765625,289.25,286.9285888671875,291.0339050292969,297.3052062988281,291.0333557128906,1.0,0.7237820625305176,1.0,1.0,0.2684755325317383,1.0,-3.156578540802002,2.4580118656158447,0.6985668540000916,1.7455871105194092,0.0,0.0,0.0,406.79931640625,410.0,0.5796805620193481,-0.0,3984.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.6479699611663818,0.3118451535701751,0.292171448469162,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7273443341255188,0.4433173835277557,0.301724761724472,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.6805007457733154,0.3620053231716156,0.2619450688362121,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7053499817848206,0.4020563960075378,0.3923204243183136,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.6188768744468689,0.2678118050098419,1.2631186246871948,291.0333557128906,291.0260009765625,289.25,286.9267578125,291.0337829589844,297.3033447265625,291.03338623046875,1.0,0.7253202199935913,1.0,1.0,0.2681930363178253,1.0,-3.1707658767700195,2.4689483642578125,0.701817512512207,1.7534252405166626,0.0,0.0,0.0,406.8424377441406,410.0,0.2046573609113693,-0.0,4018.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.6479699611663818,0.3118451535701751,0.292171448469162,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7273443341255188,0.4433173835277557,0.301724761724472,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.6805007457733154,0.3620053231716156,0.2619450688362121,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7053499817848206,0.4020563960075378,0.3923204243183136,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.6188768744468689,0.2678118050098419,1.2631186246871948,291.0333557128906,291.0260009765625,289.25,286.9267578125,291.0337829589844,297.3033447265625,291.03338623046875,1.0,0.7253202199935913,1.0,1.0,0.2681930363178253,1.0,-3.1707658767700195,2.4689483642578125,0.701817512512207,1.7534252405166626,0.0,0.0,0.0,406.8424377441406,410.0,0.2046573609113693,-0.0,4018.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.6490325927734375,0.3132272660732269,0.2933897674083709,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.7286550998687744,0.445651650428772,0.3032466471195221,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.682130753993988,0.3642652332782745,0.2635008990764618,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.706829309463501,0.4042309522628784,0.3943460285663605,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.6197691559791565,0.2688670456409454,1.267754077911377,291.03326416015625,291.0260009765625,289.25,286.92529296875,291.0335998535156,297.3014831542969,291.0332946777344,1.0,0.7268372178077698,1.0,1.0,0.2679105103015899,1.0,-3.1847240924835205,2.479729652404785,0.704994261264801,1.7611550092697144,0.0,0.0,0.0,406.8868713378906,410.0,-0.0326107516884803,-0.0,4052.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.6490325927734375,0.3132272660732269,0.2933897674083709,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.7286550998687744,0.445651650428772,0.3032466471195221,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.682130753993988,0.3642652332782745,0.2635008990764618,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.706829309463501,0.4042309522628784,0.3943460285663605,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.6197691559791565,0.2688670456409454,1.267754077911377,291.03326416015625,291.0260009765625,289.25,286.92529296875,291.0335998535156,297.3014831542969,291.0332946777344,1.0,0.7268372178077698,1.0,1.0,0.2679105103015899,1.0,-3.1847240924835205,2.479729652404785,0.704994261264801,1.7611550092697144,0.0,0.0,0.0,406.8868713378906,410.0,-0.0326107516884803,-0.0,4052.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.6500820517539978,0.3145886659622192,0.2945897877216339,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7299466133117676,0.4479593336582184,0.3047511875629425,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.6837430596351624,0.3665055334568023,0.2650432586669922,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7082853317260742,0.4063810408115387,0.396348774433136,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.6206366419792175,0.2698987126350403,1.2722848653793335,291.03302001953125,291.0260009765625,289.25,286.9243469238281,291.03326416015625,297.2995910644531,291.0330505371094,1.0,0.7283333539962769,1.0,1.0,0.2676166892051697,1.0,-3.198461532592773,2.4903955459594727,0.7080660462379456,1.7688136100769043,0.0,0.0,0.0,406.9314575195313,410.0,-0.2543950378894806,-0.0,4086.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.6500820517539978,0.3145886659622192,0.2945897877216339,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7299466133117676,0.4479593336582184,0.3047511875629425,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.6837430596351624,0.3665055334568023,0.2650432586669922,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7082853317260742,0.4063810408115387,0.396348774433136,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.6206366419792175,0.2698987126350403,1.2722848653793335,291.03302001953125,291.0260009765625,289.25,286.9243469238281,291.03326416015625,297.2995910644531,291.0330505371094,1.0,0.7283333539962769,1.0,1.0,0.2676166892051697,1.0,-3.198461532592773,2.4903955459594727,0.7080660462379456,1.7688136100769043,0.0,0.0,0.0,406.9314575195313,410.0,-0.2543950378894806,-0.0,4086.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6511174440383911,0.3159283697605133,0.2957706749439239,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7312191128730774,0.4502391219139099,0.3062375783920288,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6853368282318115,0.3687253892421722,0.266571581363678,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7097070217132568,0.4085055887699127,0.3983277976512909,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6214801073074341,0.2709064483642578,1.2767093181610107,291.0326843261719,291.0260009765625,289.25,286.9239501953125,291.0328674316406,297.29766845703125,291.03271484375,1.0,0.7298077344894409,1.0,1.0,0.267322838306427,1.0,-3.211972236633301,2.500908613204956,0.7110635042190552,1.776365041732788,0.0,0.0,0.0,406.9761047363281,410.0,-0.4145738780498504,-0.0,4120.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6511174440383911,0.3159283697605133,0.2957706749439239,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7312191128730774,0.4502391219139099,0.3062375783920288,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6853368282318115,0.3687253892421722,0.266571581363678,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7097070217132568,0.4085055887699127,0.3983277976512909,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6214801073074341,0.2709064483642578,1.2767093181610107,291.0326843261719,291.0260009765625,289.25,286.9239501953125,291.0328674316406,297.29766845703125,291.03271484375,1.0,0.7298077344894409,1.0,1.0,0.267322838306427,1.0,-3.211972236633301,2.500908613204956,0.7110635042190552,1.776365041732788,0.0,0.0,0.0,406.9761047363281,410.0,-0.4145738780498504,-0.0,4120.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6516299247741699,0.3165901899337768,0.2963540256023407,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7318485975265503,0.4513686895370483,0.3069740235805511,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6861268281936646,0.3698277771472931,0.267330527305603,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7104013562202454,0.4095584452152252,0.3993084728717804,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.6218932867050171,0.2714016437530517,1.27888286113739,291.0325012207031,291.0260009765625,289.25,286.9239807128906,291.0326232910156,297.2967224121094,291.03253173828125,1.0,0.7305368781089783,1.0,1.0,0.2671759128570556,1.0,-3.218644380569458,2.50610899925232,0.7125353813171387,1.7801010608673096,0.0,0.0,0.0,406.9983215332031,410.0,-0.4783629775047302,-0.0,4136.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6521388292312622,0.3172465860843658,0.2969325482845306,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.732473611831665,0.4524912536144256,0.3077058792114258,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6869120597839355,0.3709250390529632,0.2680859565734863,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.711085319519043,0.4106049239635467,0.4002832174301147,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6223009824752808,0.2718911170959472,1.2810308933258057,291.0323181152344,291.0260009765625,289.25,286.9241943359375,291.0325012207031,297.2957458496094,291.0323486328125,1.0,0.7312605381011963,1.0,1.0,0.2670437395572662,1.0,-3.2252604961395264,2.511228561401367,0.7140319347381592,1.783767580986023,0.0,0.0,0.0,407.0204772949219,410.0,-0.4641934335231781,-0.0,4153.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.6531454920768738,0.31854248046875,0.2980745136737823,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7337101101875305,0.4547142088413238,0.3091550171375274,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.6884679198265076,0.3731036484241485,0.2695856988430023,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7124229669570923,0.4126777648925781,0.4022137820720672,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.6230999827384949,0.2728524804115295,1.285247564315796,291.0320129394531,291.0260009765625,289.25,286.92510986328125,291.0321960449219,297.2938232421875,291.0320739746094,1.0,0.7326906323432922,1.0,1.0,0.2667793929576874,1.0,-3.238319396972656,2.52134370803833,0.7169758081436157,1.7910109758377075,0.0,0.0,0.0,407.0637512207031,410.0,-0.4358782768249511,-0.0,4186.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.6531454920768738,0.31854248046875,0.2980745136737823,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7337101101875305,0.4547142088413238,0.3091550171375274,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.6884679198265076,0.3731036484241485,0.2695856988430023,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7124229669570923,0.4126777648925781,0.4022137820720672,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.6230999827384949,0.2728524804115295,1.285247564315796,291.0320129394531,291.0260009765625,289.25,286.92510986328125,291.0321960449219,297.2938232421875,291.0320739746094,1.0,0.7326906323432922,1.0,1.0,0.2667793929576874,1.0,-3.238319396972656,2.52134370803833,0.7169758081436157,1.7910109758377075,0.0,0.0,0.0,407.0637512207031,410.0,-0.4358782768249511,-0.0,4186.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6541391015052795,0.3198179900646209,0.2991985082626343,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7349308729171753,0.456910490989685,0.3105867803096771,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.690005898475647,0.3752630949020386,0.2710722982883453,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7137248516082764,0.4147264659404754,0.4041218757629394,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6238800883293152,0.2737933695316314,1.2893732786178589,291.0317077636719,291.0260009765625,289.25,286.92681884765625,291.0318298339844,297.2919006347656,291.03173828125,1.0,0.7341004610061646,1.0,1.0,0.2665150463581085,1.0,-3.251173496246338,2.5313196182250977,0.7198537588119507,1.7981551885604858,0.0,0.0,0.0,407.1061096191406,410.0,-0.4589801430702209,-0.0,4218.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6541391015052795,0.3198179900646209,0.2991985082626343,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7349308729171753,0.456910490989685,0.3105867803096771,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.690005898475647,0.3752630949020386,0.2710722982883453,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7137248516082764,0.4147264659404754,0.4041218757629394,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6238800883293152,0.2737933695316314,1.2893732786178589,291.0317077636719,291.0260009765625,289.25,286.92681884765625,291.0318298339844,297.2919006347656,291.03173828125,1.0,0.7341004610061646,1.0,1.0,0.2665150463581085,1.0,-3.251173496246338,2.5313196182250977,0.7198537588119507,1.7981551885604858,0.0,0.0,0.0,407.1061096191406,410.0,-0.4589801430702209,-0.0,4218.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.6551201343536377,0.3210741877555847,0.3003052473068237,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7361370325088501,0.4590813517570495,0.3120018243789673,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.6915264129638672,0.3774043619632721,0.2725462317466736,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7149941921234131,0.4167522490024566,0.4060083925724029,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.6246430277824402,0.2747154533863067,1.29341459274292,291.0314636230469,291.0260009765625,289.25,286.92938232421875,291.0316772460937,297.2899780273437,291.0315246582031,1.0,0.7354912161827087,1.0,1.0,0.2662849426269531,1.0,-3.263835191726685,2.5410618782043457,0.7227731943130493,1.8051029443740845,0.0,0.0,0.0,407.1474304199219,410.0,-0.3359463214874267,-0.0,4250.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.6551201343536377,0.3210741877555847,0.3003052473068237,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7361370325088501,0.4590813517570495,0.3120018243789673,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.6915264129638672,0.3774043619632721,0.2725462317466736,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7149941921234131,0.4167522490024566,0.4060083925724029,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.6246430277824402,0.2747154533863067,1.29341459274292,291.0314636230469,291.0260009765625,289.25,286.92938232421875,291.0316772460937,297.2899780273437,291.0315246582031,1.0,0.7354912161827087,1.0,1.0,0.2662849426269531,1.0,-3.263835191726685,2.5410618782043457,0.7227731943130493,1.8051029443740845,0.0,0.0,0.0,407.1474304199219,410.0,-0.3359463214874267,-0.0,4250.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6560880541801453,0.32231006026268,0.3013940453529358,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7373284101486206,0.461225301027298,0.3133993148803711,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.69302898645401,0.3795266151428222,0.2740070819854736,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.71623295545578,0.418753832578659,0.4078723788261413,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6253893375396729,0.2756185829639435,1.2973710298538208,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.031494140625,297.2880554199219,291.0313415527344,1.0,0.7368624210357666,1.0,1.0,0.2660548388957977,1.0,-3.276301145553589,2.550667524337769,0.7256335616111755,1.8119510412216189,0.0,0.0,0.0,407.1873168945313,410.0,-0.2904849350452423,-0.0,4282.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6560880541801453,0.32231006026268,0.3013940453529358,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7373284101486206,0.461225301027298,0.3133993148803711,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.69302898645401,0.3795266151428222,0.2740070819854736,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.71623295545578,0.418753832578659,0.4078723788261413,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6253893375396729,0.2756185829639435,1.2973710298538208,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.031494140625,297.2880554199219,291.0313415527344,1.0,0.7368624210357666,1.0,1.0,0.2660548388957977,1.0,-3.276301145553589,2.550667524337769,0.7256335616111755,1.8119510412216189,0.0,0.0,0.0,407.1873168945313,410.0,-0.2904849350452423,-0.0,4282.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
