time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886900,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.6565666794776917,0.3229199051856994,0.3019313514232635,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7379183173179626,0.4622866213321686,0.3140911161899566,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.693773090839386,0.3805801570415497,0.2747322916984558,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7168411612510681,0.4197450876235962,0.4087954759597778,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.6257562041282654,0.276062935590744,1.2993171215057373,291.0311889648437,291.0260009765625,289.25,286.9349670410156,291.0314025878906,297.287109375,291.0312194824219,1.0,0.7375404834747314,1.0,1.0,0.2659398019313812,1.0,-3.2824583053588867,2.5554184913635254,0.7270398139953613,1.815338015556336,0.0,0.0,0.0,407.2070007324219,410.0,-0.2930851876735687,-0.0,4298.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.6570419669151306,0.3235248029232025,0.3024642765522003,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7385047078132629,0.4633414447307586,0.3147787451744079,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.694512665271759,0.3816290497779846,0.2754543721675873,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7174426317214966,0.4207305014133453,0.4097132086753845,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.6261193752288818,0.2765030264854431,1.3012443780899048,291.0310974121094,291.0260009765625,289.25,286.93731689453125,291.0313415527344,297.2861633300781,291.0311584472656,1.0,0.7382140755653381,1.0,1.0,0.2658354640007019,1.0,-3.288569927215576,2.5601069927215576,0.7284628748893738,1.8186709880828853,0.0,0.0,0.0,407.2265625,410.0,-0.2533968687057495,-0.0,4313.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.657981812953949,0.3247185349464416,0.3035159409046173,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.739666223526001,0.4654299020767212,0.3161400854587555,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.695977509021759,0.3837118446826935,0.2768881022930145,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7186251282691956,0.4226823449134826,0.4115308821201324,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6268342137336731,0.2773697078227997,1.3050386905670166,291.0309753417969,291.0260009765625,289.25,286.9428405761719,291.0312194824219,297.28424072265625,291.0310363769531,1.0,0.739546537399292,1.0,1.0,0.2656267881393432,1.0,-3.300646543502808,2.569379568099976,0.7312670350074768,1.825260043144226,0.0,0.0,0.0,407.26513671875,410.0,-0.2034361064434051,-0.0,4345.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.657981812953949,0.3247185349464416,0.3035159409046173,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.739666223526001,0.4654299020767212,0.3161400854587555,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.695977509021759,0.3837118446826935,0.2768881022930145,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7186251282691956,0.4226823449134826,0.4115308821201324,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.6268342137336731,0.2773697078227997,1.3050386905670166,291.0309753417969,291.0260009765625,289.25,286.9428405761719,291.0312194824219,297.28424072265625,291.0310363769531,1.0,0.739546537399292,1.0,1.0,0.2656267881393432,1.0,-3.300646543502808,2.569379568099976,0.7312670350074768,1.825260043144226,0.0,0.0,0.0,407.26513671875,410.0,-0.2034361064434051,-0.0,4345.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6589082479476929,0.3258923292160034,0.3045501112937927,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7408140897750854,0.4674921035766601,0.3174843788146972,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6974241137504578,0.3857759833335876,0.2783091068267822,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7197830677032471,0.4246107637882232,0.4133268296718597,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6275354027748108,0.2782202959060669,1.308761715888977,291.03082275390625,291.0260009765625,289.25,286.94952392578125,291.03106689453125,297.2823486328125,291.0308837890625,1.0,0.7408614754676819,1.0,1.0,0.2654181122779846,1.0,-3.3125452995300293,2.578530550003052,0.734014630317688,1.83176064491272,0.0,0.0,0.0,407.3032531738281,410.0,-0.2147293388843536,-0.0,4375.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6589082479476929,0.3258923292160034,0.3045501112937927,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7408140897750854,0.4674921035766601,0.3174843788146972,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6974241137504578,0.3857759833335876,0.2783091068267822,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7197830677032471,0.4246107637882232,0.4133268296718597,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6275354027748108,0.2782202959060669,1.308761715888977,291.03082275390625,291.0260009765625,289.25,286.94952392578125,291.03106689453125,297.2823486328125,291.0308837890625,1.0,0.7408614754676819,1.0,1.0,0.2654181122779846,1.0,-3.3125452995300293,2.578530550003052,0.734014630317688,1.83176064491272,0.0,0.0,0.0,407.3032531738281,410.0,-0.2147293388843536,-0.0,4375.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6598191261291504,0.3270429074764251,0.3055646419525146,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7419465780258179,0.4695245027542114,0.3188098669052124,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6988504528999329,0.3878183960914612,0.2797158062458038,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7209160923957825,0.4265125095844269,0.4150987565517425,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6282220482826233,0.2790531814098358,1.3124089241027832,291.0301208496094,291.02801513671875,289.2483825683594,286.9569091796875,291.0297241210937,297.2804260253906,291.03009033203125,1.0,0.7421575784683228,1.0,1.0,0.2652236223220825,1.0,-3.324251413345337,2.5875062942504883,0.7367451786994934,1.838123440742493,0.0,0.0,0.0,407.3420104980469,410.0,-1.018007755279541,-0.0,4406.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6598191261291504,0.3270429074764251,0.3055646419525146,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7419465780258179,0.4695245027542114,0.3188098669052124,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6988504528999329,0.3878183960914612,0.2797158062458038,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7209160923957825,0.4265125095844269,0.4150987565517425,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6282220482826233,0.2790531814098358,1.3124089241027832,291.0301208496094,291.02801513671875,289.2483825683594,286.9569091796875,291.0297241210937,297.2804260253906,291.03009033203125,1.0,0.7421575784683228,1.0,1.0,0.2652236223220825,1.0,-3.324251413345337,2.5875062942504883,0.7367451786994934,1.838123440742493,0.0,0.0,0.0,407.3420104980469,410.0,-1.018007755279541,-0.0,4406.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.66070556640625,0.3281590640544891,0.3065520823001861,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.7430566549301147,0.4715162813663482,0.3201112747192383,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.7002483010292053,0.3898288607597351,0.2811029255390167,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.7220186591148376,0.4283775389194488,0.4168397486209869,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.6288886666297913,0.279861718416214,1.315959930419922,291.02740478515625,291.0339050292969,289.2436218261719,286.9645690917969,291.0259094238281,297.27838134765625,291.0273132324219,1.0,0.7434313297271729,1.0,1.0,0.265029102563858,1.0,-3.335707187652588,2.596306324005127,0.7394010424613953,1.844364643096924,0.0,0.0,0.0,407.3882446289063,410.0,-3.215360879898072,-0.0,4436.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.66070556640625,0.3281590640544891,0.3065520823001861,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.7430566549301147,0.4715162813663482,0.3201112747192383,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.7002483010292053,0.3898288607597351,0.2811029255390167,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.7220186591148376,0.4283775389194488,0.4168397486209869,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.6288886666297913,0.279861718416214,1.315959930419922,291.02740478515625,291.0339050292969,289.2436218261719,286.9645690917969,291.0259094238281,297.27838134765625,291.0273132324219,1.0,0.7434313297271729,1.0,1.0,0.265029102563858,1.0,-3.335707187652588,2.596306324005127,0.7394010424613953,1.844364643096924,0.0,0.0,0.0,407.3882446289063,410.0,-3.215360879898072,-0.0,4436.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.661135733127594,0.3287002742290497,0.3070321083068847,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.7436001896858215,0.472493052482605,0.3207504451274872,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.7009329795837402,0.3908183872699737,0.2817866206169128,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.7225558757781982,0.4292926490306854,0.4176952242851257,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.6292117834091187,0.2802541255950928,1.31768798828125,291.0252380371094,291.0382080078125,289.2401733398437,286.96844482421875,291.0231018066406,297.2772827148437,291.02508544921875,1.0,0.7440575957298279,1.0,1.0,0.264931857585907,1.0,-3.3413121700286865,2.6006197929382324,0.7406921982765198,1.847426176071167,0.0,0.0,0.0,407.41650390625,410.0,-4.573022842407227,-0.0,4451.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.6615564227104187,0.3292306959629059,0.3075025677680969,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.7441354990005493,0.4734575152397156,0.3213815689086914,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.7016074657440186,0.3917978405952453,0.2824633717536926,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.7230833172798157,0.4301964342594147,0.4185402691364288,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.6295273900032043,0.2806386947631836,1.3193821907043457,291.0232849121094,291.0433654785156,289.2359924316406,286.9723815917969,291.02154541015625,297.2761535644531,291.023193359375,1.0,0.7446759939193726,1.0,1.0,0.2651003003120422,1.0,-3.346830129623413,2.604081392288208,0.7427487373352051,1.8496575355529783,0.0,0.0,0.0,407.4486083984375,410.0,-4.715365886688232,-0.0,4465.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.6623765230178833,0.3302658498287201,0.3084184229373932,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7451871037483215,0.475354939699173,0.3226218223571777,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.7029327154159546,0.3937321901321411,0.2837984263896942,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.7241151332855225,0.4319751560688019,0.4202015101909637,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.6301413178443909,0.2813880443572998,1.322676658630371,291.01953125,291.0561218261719,289.2257080078125,286.9803771972656,291.01727294921875,297.2738342285156,291.0194091796875,1.0,0.7458884119987488,1.0,1.0,0.2654372155666351,1.0,-3.357628107070923,2.61072301864624,0.7469051480293274,1.8538908958435056,0.0,0.0,0.0,407.5135192871094,410.0,-5.317219257354736,-0.0,4494.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.6623765230178833,0.3302658498287201,0.3084184229373932,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7451871037483215,0.475354939699173,0.3226218223571777,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.7029327154159546,0.3937321901321411,0.2837984263896942,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.7241151332855225,0.4319751560688019,0.4202015101909637,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.6301413178443909,0.2813880443572998,1.322676658630371,291.01953125,291.0561218261719,289.2257080078125,286.9803771972656,291.01727294921875,297.2738342285156,291.0194091796875,1.0,0.7458884119987488,1.0,1.0,0.2654372155666351,1.0,-3.357628107070923,2.61072301864624,0.7469051480293274,1.8538908958435056,0.0,0.0,0.0,407.5135192871094,410.0,-5.317219257354736,-0.0,4494.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.6631672978401184,0.3312599062919616,0.3093003034591675,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7462127804756165,0.4772036969661712,0.3238320350646972,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7042255401611328,0.3956272304058075,0.285108208656311,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7251161932945251,0.4337092339992523,0.4218234121799469,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.6307321786880493,0.2821077704429626,1.3258471488952637,291.01416015625,291.0719299316406,289.21295166015625,286.98846435546875,291.010986328125,297.2713928222656,291.01397705078125,1.0,0.7470681667327881,1.0,1.0,0.265774130821228,1.0,-3.3681070804595947,2.6171317100524902,0.7509753704071045,1.8579649925231927,0.0,0.0,0.0,407.5804748535156,410.0,-7.076381206512451,-0.0,4522.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.6631672978401184,0.3312599062919616,0.3093003034591675,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7462127804756165,0.4772036969661712,0.3238320350646972,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7042255401611328,0.3956272304058075,0.285108208656311,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7251161932945251,0.4337092339992523,0.4218234121799469,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.6307321786880493,0.2821077704429626,1.3258471488952637,291.01416015625,291.0719299316406,289.21295166015625,286.98846435546875,291.010986328125,297.2713928222656,291.01397705078125,1.0,0.7470681667327881,1.0,1.0,0.265774130821228,1.0,-3.3681070804595947,2.6171317100524902,0.7509753704071045,1.8579649925231927,0.0,0.0,0.0,407.5804748535156,410.0,-7.076381206512451,-0.0,4522.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.6639334559440613,0.3322319090366363,0.3101535737514496,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.7472160458564758,0.479021668434143,0.3250159025192261,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.705490231513977,0.3975001871585846,0.2863963842391968,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.7260908484458923,0.4354150593280792,0.4234107732772827,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.6313035488128662,0.2828095853328705,1.3289111852645874,291.0146789550781,291.0904846191406,289.197998046875,286.9966125488281,291.0155029296875,297.2689819335937,291.01483154296875,1.0,0.7482155561447144,1.0,1.0,0.2678318321704864,1.0,-3.378310441970825,2.6179957389831543,0.7603147625923157,1.856574296951294,0.0,0.0,0.0,407.6452026367188,410.0,-0.4251589477062225,-0.0,4550.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.6639334559440613,0.3322319090366363,0.3101535737514496,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.7472160458564758,0.479021668434143,0.3250159025192261,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.705490231513977,0.3975001871585846,0.2863963842391968,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.7260908484458923,0.4354150593280792,0.4234107732772827,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.6313035488128662,0.2828095853328705,1.3289111852645874,291.0146789550781,291.0904846191406,289.197998046875,286.9966125488281,291.0155029296875,297.2689819335937,291.01483154296875,1.0,0.7482155561447144,1.0,1.0,0.2678318321704864,1.0,-3.378310441970825,2.6179957389831543,0.7603147625923157,1.856574296951294,0.0,0.0,0.0,407.6452026367188,410.0,-0.4251589477062225,-0.0,4550.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.6647236347198486,0.3332212269306183,0.3110169172286987,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.748236894607544,0.4808462560176849,0.3262000977993011,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7067717909812927,0.399387001991272,0.2876901626586914,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7270779013633728,0.4371278882026672,0.4249989986419678,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.6318919062614441,0.2835231721401214,1.3319990634918213,291.0176086425781,291.11151123046875,289.1810302734375,287.0047912597656,291.0192565917969,297.2669677734375,291.0177307128906,1.0,0.7493518590927124,1.0,1.0,0.2698895335197449,1.0,-3.3885631561279297,2.618680953979492,0.769882082939148,1.8549940586090088,0.0,0.0,0.0,407.6680603027344,410.0,2.64290452003479,-0.0,4577.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.6647236347198486,0.3332212269306183,0.3110169172286987,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.748236894607544,0.4808462560176849,0.3262000977993011,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7067717909812927,0.399387001991272,0.2876901626586914,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7270779013633728,0.4371278882026672,0.4249989986419678,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.6318919062614441,0.2835231721401214,1.3319990634918213,291.0176086425781,291.11151123046875,289.1810302734375,287.0047912597656,291.0192565917969,297.2669677734375,291.0177307128906,1.0,0.7493518590927124,1.0,1.0,0.2698895335197449,1.0,-3.3885631561279297,2.618680953979492,0.769882082939148,1.8549940586090088,0.0,0.0,0.0,407.6680603027344,410.0,2.64290452003479,-0.0,4577.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.6651235818862915,0.3337163925170898,0.3114505410194397,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.7487505078315735,0.4817559123039245,0.326791375875473,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.707414984703064,0.4003304541110992,0.2883380055427551,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.727573037147522,0.4379824101924896,0.4257924854755401,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.6321908831596375,0.283882737159729,1.33355712890625,291.0189208984375,291.12286376953125,289.171875,287.00885009765625,291.0206604003906,297.2660827636719,291.0190734863281,1.0,0.7499191164970398,1.0,1.0,0.2709183692932129,1.0,-3.393707752227783,2.6190226078033447,0.7746851444244385,1.854200959205628,0.0,0.0,0.0,407.671875,410.0,3.086094856262207,-0.0,4591.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.6655231714248657,0.3342134356498718,0.3118838965892792,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7492630481719971,0.4826654493808746,0.3273811936378479,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.7080561518669128,0.401275485754013,0.2889855206012726,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7280663251876831,0.4388372302055359,0.4265844225883484,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.6324907541275024,0.2842452228069305,1.3351224660873413,291.0228881835937,291.134765625,289.16229248046875,287.0129089355469,291.0284118652344,297.2652282714844,291.0234069824219,1.0,0.7504855394363403,1.0,1.0,0.2729038000106811,1.0,-3.3988561630249023,2.616464376449585,0.7823918461799622,1.8505181074142456,0.0,0.0,0.0,407.6755676269531,410.0,7.953882694244385,-0.0,4605.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.6663634777069092,0.3352563679218292,0.3127809464931488,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.750320553779602,0.4845256209373474,0.328578233718872,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7093665599822998,0.4032106399536133,0.2903020679950714,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7290812134742737,0.4405862092971802,0.4281923174858093,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.6331241726875305,0.2850090265274048,1.338375210762024,291.0367126464844,291.1499938964844,289.1419982910156,287.02099609375,291.04473876953125,297.2641296386719,291.03729248046875,1.0,0.751632809638977,1.0,1.0,0.27687469124794,1.0,-3.409420251846313,2.611080884933472,0.7983394861221313,1.842819571495056,0.0,0.0,0.0,407.6439208984375,410.0,15.931422233581545,-0.0,4633.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.6663634777069092,0.3352563679218292,0.3127809464931488,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.750320553779602,0.4845256209373474,0.328578233718872,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7093665599822998,0.4032106399536133,0.2903020679950714,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7290812134742737,0.4405862092971802,0.4281923174858093,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.6331241726875305,0.2850090265274048,1.338375210762024,291.0367126464844,291.1499938964844,289.1419982910156,287.02099609375,291.04473876953125,297.2641296386719,291.03729248046875,1.0,0.751632809638977,1.0,1.0,0.27687469124794,1.0,-3.409420251846313,2.611080884933472,0.7983394861221313,1.842819571495056,0.0,0.0,0.0,407.6439208984375,410.0,15.931422233581545,-0.0,4633.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6672590970993042,0.3363468050956726,0.3137238025665283,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7514213919639587,0.4864257872104645,0.3298033475875854,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7107031345367432,0.4051908254623413,0.2916517555713653,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7301343083381653,0.4423750340938568,0.4298396110534668,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.6338070631027222,0.2858211100101471,1.341841459274292,291.0514221191406,291.1499938964844,289.120361328125,287.0289306640625,291.0603942871094,297.2636108398437,291.052001953125,1.0,0.7528153657913208,1.0,1.0,0.280845582485199,1.0,-3.4204320907592773,2.605933904647827,0.8144981861114502,1.835256695747376,0.0,0.0,0.0,407.5762634277344,410.0,19.131824493408203,-0.0,4662.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.6672590970993042,0.3363468050956726,0.3137238025665283,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7514213919639587,0.4864257872104645,0.3298033475875854,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7107031345367432,0.4051908254623413,0.2916517555713653,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7301343083381653,0.4423750340938568,0.4298396110534668,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.6338070631027222,0.2858211100101471,1.341841459274292,291.0514221191406,291.1499938964844,289.120361328125,287.0289306640625,291.0603942871094,297.2636108398437,291.052001953125,1.0,0.7528153657913208,1.0,1.0,0.280845582485199,1.0,-3.4204320907592773,2.605933904647827,0.8144981861114502,1.835256695747376,0.0,0.0,0.0,407.5762634277344,410.0,19.131824493408203,-0.0,4662.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.6681837439537048,0.3374665677547455,0.314694344997406,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.7525442838668823,0.4883503317832947,0.3310452401638031,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7120424509048462,0.407200813293457,0.2930228412151336,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.7312059998512268,0.4441893398761749,0.4315117597579956,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.6345232725143433,0.2866725623607635,1.345484733581543,291.0678100585937,291.1499938964844,289.0976257324219,287.0367431640625,291.0780639648437,297.263427734375,291.0684814453125,1.0,0.7540332674980164,1.0,1.0,0.2851652801036834,1.0,-3.431774616241455,2.599838972091675,0.8319358229637146,1.8266685009002688,0.0,0.0,0.0,407.5032348632813,410.0,22.02441596984864,-0.0,4692.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.6681837439537048,0.3374665677547455,0.314694344997406,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.7525442838668823,0.4883503317832947,0.3310452401638031,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7120424509048462,0.407200813293457,0.2930228412151336,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.7312059998512268,0.4441893398761749,0.4315117597579956,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.6345232725143433,0.2866725623607635,1.345484733581543,291.0678100585937,291.1499938964844,289.0976257324219,287.0367431640625,291.0780639648437,297.263427734375,291.0684814453125,1.0,0.7540332674980164,1.0,1.0,0.2851652801036834,1.0,-3.431774616241455,2.599838972091675,0.8319358229637146,1.8266685009002688,0.0,0.0,0.0,407.5032348632813,410.0,22.02441596984864,-0.0,4692.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.6691321134567261,0.3386113047599792,0.3156884610652923,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.7536851763725281,0.4902957081794739,0.3323014974594116,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.7133817076683044,0.4092377126216888,0.2944132685661316,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.7322928309440613,0.4460258483886719,0.4332056641578674,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.6352702975273132,0.2875619530677795,1.3493001461029053,291.0848999023437,291.1499938964844,289.0740051269531,287.0443420410156,291.095458984375,297.2635192871094,291.0855407714844,1.0,0.7552875280380249,1.0,1.0,0.2894849479198456,1.0,-3.443427085876465,2.5938432216644287,0.8495838046073914,1.8180948495864868,0.0,0.0,0.0,407.4306640625,410.0,23.243635177612305,-0.0,4724.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.6691321134567261,0.3386113047599792,0.3156884610652923,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.7536851763725281,0.4902957081794739,0.3323014974594116,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.7133817076683044,0.4092377126216888,0.2944132685661316,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.7322928309440613,0.4460258483886719,0.4332056641578674,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.6352702975273132,0.2875619530677795,1.3493001461029053,291.0848999023437,291.1499938964844,289.0740051269531,287.0443420410156,291.095458984375,297.2635192871094,291.0855407714844,1.0,0.7552875280380249,1.0,1.0,0.2894849479198456,1.0,-3.443427085876465,2.5938432216644287,0.8495838046073914,1.8180948495864868,0.0,0.0,0.0,407.4306640625,410.0,23.243635177612305,-0.0,4724.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.6696114540100098,0.3391890525817871,0.3161912858486175,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.7542592883110046,0.4912725687026977,0.3329329788684845,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7140485048294067,0.4102627336978912,0.2951136827468872,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.7328392267227173,0.4469490051269531,0.4340580701828003,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.6356526613235474,0.2880181670188904,1.3512626886367798,291.0934143066406,291.1499938964844,289.0619201660156,287.0480651855469,291.1040344238281,297.2636108398437,291.0940856933594,1.0,0.7559269666671753,1.0,1.0,0.291644811630249,1.0,-3.4493448734283447,2.5908803939819336,0.8584644794464111,1.813814163208008,0.0,0.0,0.0,407.3975830078125,410.0,23.475284576416016,-0.0,4739.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.6700922846794128,0.3397642374038696,0.3166951835155487,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.754834771156311,0.4922463595867157,0.333564817905426,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.7147123217582703,0.4112863540649414,0.2958155274391174,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.7333863973617554,0.4478699564933777,0.4349115192890167,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.6360393762588501,0.2884776592254638,1.3532501459121704,291.09912109375,291.1499938964844,289.0497131347656,287.0517272949219,291.1058654785156,297.2637023925781,291.099365234375,1.0,0.7565732002258301,1.0,1.0,0.2928600311279297,1.0,-3.455297470092773,2.5908329486846924,0.8644646406173706,1.8124245405197144,0.0,0.0,0.0,407.3666076660156,410.0,18.69516563415528,-0.0,4756.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.6710041165351868,0.3408534824848175,0.3176653087139129,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.755943238735199,0.4941332042217254,0.3348007202148437,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7159854173660278,0.4132802188396454,0.2971944808959961,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7344406843185425,0.4496572911739349,0.4365835785865783,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.6367867588996887,0.2893707156181335,1.357174515724182,291.1038818359375,291.1499938964844,289.02496337890625,287.058837890625,291.10772705078125,297.2633361816406,291.1040344238281,1.0,0.7578644156455994,1.0,1.0,0.2952905297279358,1.0,-3.4669783115386963,2.5909523963928223,0.8760258555412292,1.8098936080932613,0.0,0.0,0.0,407.3583984375,410.0,10.053852081298828,-0.0,4788.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.6710041165351868,0.3408534824848175,0.3176653087139129,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.755943238735199,0.4941332042217254,0.3348007202148437,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7159854173660278,0.4132802188396454,0.2971944808959961,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7344406843185425,0.4496572911739349,0.4365835785865783,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.6367867588996887,0.2893707156181335,1.357174515724182,291.1038818359375,291.1499938964844,289.02496337890625,287.058837890625,291.10772705078125,297.2633361816406,291.1040344238281,1.0,0.7578644156455994,1.0,1.0,0.2952905297279358,1.0,-3.4669783115386963,2.5909523963928223,0.8760258555412292,1.8098936080932613,0.0,0.0,0.0,407.3583984375,410.0,10.053852081298828,-0.0,4788.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.671838104724884,0.3418689966201782,0.3185693919658661,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.7569862008094788,0.4959440529346466,0.3359871804714203,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.717180073261261,0.4152088165283203,0.2985285222530365,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.7354329228401184,0.4513749778270721,0.4381915032863617,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.637485921382904,0.2902236580848694,1.3609379529953003,291.1068725585937,291.1499938964844,289.0,287.065673828125,291.1093139648437,297.2623291015625,291.10699462890625,1.0,0.7591286897659302,1.0,1.0,0.2977209985256195,1.0,-3.478170156478882,2.5906994342803955,0.8874706625938416,1.807061791419983,0.0,0.0,0.0,407.4093017578125,410.0,5.841185569763184,-0.0,4819.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.671838104724884,0.3418689966201782,0.3185693919658661,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.7569862008094788,0.4959440529346466,0.3359871804714203,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.717180073261261,0.4152088165283203,0.2985285222530365,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.7354329228401184,0.4513749778270721,0.4381915032863617,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.637485921382904,0.2902236580848694,1.3609379529953003,291.1068725585937,291.1499938964844,289.0,287.065673828125,291.1093139648437,297.2623291015625,291.10699462890625,1.0,0.7591286897659302,1.0,1.0,0.2977209985256195,1.0,-3.478170156478882,2.5906994342803955,0.8874706625938416,1.807061791419983,0.0,0.0,0.0,407.4093017578125,410.0,5.841185569763184,-0.0,4819.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
