time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889060,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.6726141571998596,0.3428183197975158,0.3194176852703094,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7579805850982666,0.4976839125156402,0.3371298015117645,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7183161973953247,0.4170768857002258,0.2998234033584595,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7363787889480591,0.4530270993709564,0.43974170088768,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.6381463408470154,0.2910346984863281,1.364533543586731,291.1055908203125,291.1499938964844,288.9750366210937,287.0722045898437,291.105224609375,297.2608642578125,291.1055603027344,1.0,0.7603558301925659,1.0,1.0,0.2994159162044525,1.0,-3.488901138305664,2.5924575328826904,0.8964436650276184,1.8062983751297,0.0,0.0,0.0,407.4867248535156,410.0,-0.1471555680036544,-0.0,4849.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.6726141571998596,0.3428183197975158,0.3194176852703094,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7579805850982666,0.4976839125156402,0.3371298015117645,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7183161973953247,0.4170768857002258,0.2998234033584595,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7363787889480591,0.4530270993709564,0.43974170088768,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.6381463408470154,0.2910346984863281,1.364533543586731,291.1055908203125,291.1499938964844,288.9750366210937,287.0722045898437,291.105224609375,297.2608642578125,291.1055603027344,1.0,0.7603558301925659,1.0,1.0,0.2994159162044525,1.0,-3.488901138305664,2.5924575328826904,0.8964436650276184,1.8062983751297,0.0,0.0,0.0,407.4867248535156,410.0,-0.1471555680036544,-0.0,4849.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.6733214855194092,0.3436915874481201,0.320199191570282,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7589165568351746,0.4993411600589752,0.3382193744182586,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7193866968154907,0.4188734889030456,0.3010699450969696,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7372694611549377,0.45460245013237,0.4412217140197754,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.6387576460838318,0.2917928695678711,1.3679059743881226,291.1023254394531,291.1499938964844,288.9502868652344,287.0783996582031,291.1008605957031,297.25885009765625,291.10223388671875,1.0,0.7615307569503784,1.0,1.0,0.3011108636856079,1.0,-3.4990499019622803,2.593872308731079,0.9051775932312012,1.805290460586548,0.0,0.0,0.0,407.5904846191406,410.0,-3.3516204357147217,-0.0,4878.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.6733214855194092,0.3436915874481201,0.320199191570282,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7589165568351746,0.4993411600589752,0.3382193744182586,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7193866968154907,0.4188734889030456,0.3010699450969696,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7372694611549377,0.45460245013237,0.4412217140197754,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.6387576460838318,0.2917928695678711,1.3679059743881226,291.1023254394531,291.1499938964844,288.9502868652344,287.0783996582031,291.1008605957031,297.25885009765625,291.10223388671875,1.0,0.7615307569503784,1.0,1.0,0.3011108636856079,1.0,-3.4990499019622803,2.593872308731079,0.9051775932312012,1.805290460586548,0.0,0.0,0.0,407.5904846191406,410.0,-3.3516204357147217,-0.0,4878.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.6736544370651245,0.3441047072410583,0.3205679059028625,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7593668103218079,0.5001429915428162,0.3387459814548492,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7199021577835083,0.4197491407394409,0.301676869392395,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.737697958946228,0.4553651809692383,0.4419375360012054,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.6390476822853088,0.2921542525291443,1.369511604309082,291.1004638671875,291.1499938964844,288.9380798339844,287.0813293457031,291.0987548828125,297.2577209472656,291.1003723144531,1.0,0.7620972394943237,1.0,1.0,0.3019583225250244,1.0,-3.503920793533325,2.5944323539733887,0.909488558769226,1.8046756982803345,0.0,0.0,0.0,407.6451416015625,410.0,-4.162795543670654,-0.0,4892.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.6739774942398071,0.3445061445236206,0.3209251165390014,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.759808361530304,0.500930666923523,0.3392625749111175,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.7204077243804932,0.4206131994724273,0.302275002002716,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.7381182312965393,0.4561147391796112,0.4426400363445282,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.6393300294876099,0.2925062775611877,1.3710724115371704,291.09893798828125,291.1499938964844,288.9259948730469,287.0841979980469,291.0975646972656,297.25653076171875,291.098876953125,1.0,0.7626509070396423,1.0,1.0,0.30291947722435,1.0,-3.5086803436279297,2.594556331634521,0.9141239523887634,1.8036483526229856,0.0,0.0,0.0,407.6985168457031,410.0,-4.062965393066406,-0.0,4906.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.6746066212654114,0.345285952091217,0.3216155171394348,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7606763243675232,0.5024755001068115,0.3402732908725738,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7214003205299377,0.4223174750804901,0.3034523725509643,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7389441132545471,0.4575855135917663,0.4440152049064636,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.6398810148239136,0.2931911051273346,1.3740955591201782,291.09674072265625,291.1499938964844,288.9023742675781,287.0896301269531,291.095703125,297.2541198730469,291.0967102050781,1.0,0.7637263536453247,1.0,1.0,0.3048417866230011,1.0,-3.517954111099243,2.594569683074951,0.923384428024292,1.8014148473739624,0.0,0.0,0.0,407.7925415039063,410.0,-3.29980206489563,-0.0,4932.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.6746066212654114,0.345285952091217,0.3216155171394348,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7606763243675232,0.5024755001068115,0.3402732908725738,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7214003205299377,0.4223174750804901,0.3034523725509643,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7389441132545471,0.4575855135917663,0.4440152049064636,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.6398810148239136,0.2931911051273346,1.3740955591201782,291.09674072265625,291.1499938964844,288.9023742675781,287.0896301269531,291.095703125,297.2541198730469,291.0967102050781,1.0,0.7637263536453247,1.0,1.0,0.3048417866230011,1.0,-3.517954111099243,2.594569683074951,0.923384428024292,1.8014148473739624,0.0,0.0,0.0,407.7925415039063,410.0,-3.29980206489563,-0.0,4932.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.6752204895019531,0.3460395336151123,0.3222804665565491,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.7615297436714172,0.5039834976196289,0.3412582874298095,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.722374677658081,0.4239940345287323,0.3046089708805084,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.739756166934967,0.4590226411819458,0.445356547832489,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.6404203772544861,0.2938554286956787,1.3770160675048828,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0945129394531,297.251708984375,291.0951538085937,1.0,0.7647650837898254,1.0,1.0,0.3067640960216522,1.0,-3.5269644260406494,2.594377517700196,0.9325869679450988,1.7990522384643557,0.0,0.0,0.0,407.8668823242188,410.0,-2.4418210983276367,-0.0,4958.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.6752204895019531,0.3460395336151123,0.3222804665565491,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.7615297436714172,0.5039834976196289,0.3412582874298095,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.722374677658081,0.4239940345287323,0.3046089708805084,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.739756166934967,0.4590226411819458,0.445356547832489,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.6404203772544861,0.2938554286956787,1.3770160675048828,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0945129394531,297.251708984375,291.0951538085937,1.0,0.7647650837898254,1.0,1.0,0.3067640960216522,1.0,-3.5269644260406494,2.594377517700196,0.9325869679450988,1.7990522384643557,0.0,0.0,0.0,407.8668823242188,410.0,-2.4418210983276367,-0.0,4958.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.6758263111114502,0.3467779159545898,0.3229283392429352,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.7623744010925293,0.5054661631584167,0.3422240912914276,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.7233372330665588,0.4256536066532135,0.3057511150836944,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.7405600547790527,0.4604371190071106,0.4466730952262878,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.640954852104187,0.2945091128349304,1.3798742294311523,291.0956420898437,291.1499938964844,288.8580017089844,287.0992736816406,291.0962219238281,297.2494201660156,291.0957336425781,1.0,0.7657769918441772,1.0,1.0,0.3089548349380493,1.0,-3.5357987880706787,2.593170166015625,0.9426286220550536,1.7957457304000854,0.0,0.0,0.0,407.9229736328125,410.0,0.050409335643053,-0.0,4984.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.6758263111114502,0.3467779159545898,0.3229283392429352,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.7623744010925293,0.5054661631584167,0.3422240912914276,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.7233372330665588,0.4256536066532135,0.3057511150836944,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.7405600547790527,0.4604371190071106,0.4466730952262878,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.640954852104187,0.2945091128349304,1.3798742294311523,291.0956420898437,291.1499938964844,288.8580017089844,287.0992736816406,291.0962219238281,297.2494201660156,291.0957336425781,1.0,0.7657769918441772,1.0,1.0,0.3089548349380493,1.0,-3.5357987880706787,2.593170166015625,0.9426286220550536,1.7957457304000854,0.0,0.0,0.0,407.9229736328125,410.0,0.050409335643053,-0.0,4984.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.6764363646507263,0.3475128412246704,0.3235703408718109,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.7632204294204712,0.5069350600242615,0.3431787490844726,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.7242985367774963,0.4273075759410858,0.3068872094154358,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.741365373134613,0.4618401825428009,0.4479759335517883,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.6414951682090759,0.2951629161834717,1.382718563079834,291.09771728515625,291.1499938964844,288.83770751953125,287.1034545898437,291.0991516113281,297.247314453125,291.09783935546875,1.0,0.7667727470397949,1.0,1.0,0.3111456036567688,1.0,-3.5445668697357178,2.591861724853516,0.9527050256729126,1.7923824787139893,0.0,0.0,0.0,407.9560546875,410.0,2.156856298446656,-0.0,5009.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.6764363646507263,0.3475128412246704,0.3235703408718109,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.7632204294204712,0.5069350600242615,0.3431787490844726,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.7242985367774963,0.4273075759410858,0.3068872094154358,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.741365373134613,0.4618401825428009,0.4479759335517883,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.6414951682090759,0.2951629161834717,1.382718563079834,291.09771728515625,291.1499938964844,288.83770751953125,287.1034545898437,291.0991516113281,297.247314453125,291.09783935546875,1.0,0.7667727470397949,1.0,1.0,0.3111456036567688,1.0,-3.5445668697357178,2.591861724853516,0.9527050256729126,1.7923824787139893,0.0,0.0,0.0,407.9560546875,410.0,2.156856298446656,-0.0,5009.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.6767433285713196,0.3478796184062958,0.32389035820961,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.7636441588401794,0.5076652765274048,0.3436528742313385,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.7247791886329651,0.4281332790851593,0.307453989982605,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.7417689561843872,0.4625383615493774,0.4486236870288849,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.6417684555053711,0.2954913675785064,1.3841445446014404,291.0992431640625,291.1499938964844,288.828125,287.1053771972656,291.1010437011719,297.2463684082031,291.0993957519531,1.0,0.7672672867774963,1.0,1.0,0.3122409880161285,1.0,-3.548942804336548,2.591192483901977,0.9577502608299256,1.7906967401504517,0.0,0.0,0.0,407.96588134765625,410.0,3.102656126022339,-0.0,5021.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.6770513653755188,0.3482458293437958,0.3242098391056061,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7640682458877563,0.5083927512168884,0.3441252410411834,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7252596616744995,0.4289581775665283,0.308020144701004,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7421730160713196,0.463234543800354,0.4492694437503814,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.6420437693595886,0.2958210110664367,1.3855750560760498,291.10089111328125,291.1499938964844,288.8189697265625,287.107177734375,291.1028747558594,297.2454528808594,291.1010437011719,1.0,0.7677607536315918,1.0,1.0,0.3132784068584442,1.0,-3.553317308425904,2.5906982421875,0.9626190662384032,1.789189696311951,0.0,0.0,0.0,407.97265625,410.0,3.73837947845459,-0.0,5034.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.6773719787597656,0.3486256003379822,0.3245412409305572,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.764508843421936,0.5091461539268494,0.3446143865585327,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.7257586121559143,0.4298148155212402,0.3086081147193908,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.7425930500030518,0.4639560580253601,0.4499387145042419,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.6423317790031433,0.2961649596691131,1.3870675563812256,291.102783203125,291.1499938964844,288.8099060058594,287.10894775390625,291.1050720214844,297.2445373535156,291.1029663085937,1.0,0.7682729959487915,1.0,1.0,0.3143573105335235,1.0,-3.5578644275665283,2.5901896953582764,0.9676745533943176,1.787631273269653,0.0,0.0,0.0,407.9776611328125,410.0,4.401649475097656,-0.0,5047.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.677668035030365,0.3489756286144256,0.3248463869094848,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7649151086807251,0.5098392367362976,0.3450641334056854,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7262184023857117,0.430604875087738,0.3091501593589782,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7429805397987366,0.464620292186737,0.4505545496940613,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.6425991058349609,0.2964838147163391,1.3884501457214355,291.1048278808594,291.1499938964844,288.802001953125,287.1104736328125,291.1074523925781,297.2437438964844,291.1050109863281,1.0,0.7687453627586365,1.0,1.0,0.3153532445430755,1.0,-3.5620601177215576,2.589714527130127,0.9723458290100098,1.7861884832382202,0.0,0.0,0.0,407.9808044433594,410.0,5.140876770019531,-0.0,5059.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6782872676849365,0.3497056066989898,0.3254815936088562,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7657615542411804,0.5112776160240173,0.3459966480731964,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7271761298179626,0.4322513043880462,0.3102787733078003,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7437886595726013,0.4660006463527679,0.4518330097198486,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6431626081466675,0.2971546351909637,1.3913549184799194,291.11016845703125,291.1499938964844,288.7870483398437,287.11328125,291.11358642578125,297.2422180175781,291.11041259765625,1.0,0.7697296142578125,1.0,1.0,0.3174280822277069,1.0,-3.5708165168762207,2.588719606399536,0.982096791267395,1.783174753189087,0.0,0.0,0.0,407.9817199707031,410.0,6.927931785583496,-0.0,5084.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6782872676849365,0.3497056066989898,0.3254815936088562,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7657615542411804,0.5112776160240173,0.3459966480731964,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7271761298179626,0.4322513043880462,0.3102787733078003,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7437886595726013,0.4660006463527679,0.4518330097198486,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6431626081466675,0.2971546351909637,1.3913549184799194,291.11016845703125,291.1499938964844,288.7870483398437,287.11328125,291.11358642578125,297.2422180175781,291.11041259765625,1.0,0.7697296142578125,1.0,1.0,0.3174280822277069,1.0,-3.5708165168762207,2.588719606399536,0.982096791267395,1.783174753189087,0.0,0.0,0.0,407.9817199707031,410.0,6.927931785583496,-0.0,5084.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.6789098978042603,0.3504340350627899,0.3261167705059051,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.7666084170341492,0.512706995010376,0.3469240367412567,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.7281339168548584,0.4338960647583008,0.3114071190357208,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.7445983290672302,0.4673747718334198,0.4531066417694092,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.6437351703643799,0.2978329658508301,1.3942958116531372,291.1150817871094,291.1499938964844,288.7742919921875,287.1156005859375,291.11822509765625,297.2408447265625,291.11529541015625,1.0,0.7707164883613586,1.0,1.0,0.3190859258174896,1.0,-3.579601526260376,2.589084386825561,0.99051696062088,1.7815085649490356,0.0,0.0,0.0,407.9771423339844,410.0,6.7615461349487305,-0.0,5110.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.6789098978042603,0.3504340350627899,0.3261167705059051,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.7666084170341492,0.512706995010376,0.3469240367412567,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.7281339168548584,0.4338960647583008,0.3114071190357208,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.7445983290672302,0.4673747718334198,0.4531066417694092,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.6437351703643799,0.2978329658508301,1.3942958116531372,291.1150817871094,291.1499938964844,288.7742919921875,287.1156005859375,291.11822509765625,297.2408447265625,291.11529541015625,1.0,0.7707164883613586,1.0,1.0,0.3190859258174896,1.0,-3.579601526260376,2.589084386825561,0.99051696062088,1.7815085649490356,0.0,0.0,0.0,407.9771423339844,410.0,6.7615461349487305,-0.0,5110.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.6795254349708557,0.3511545360088348,0.3267450332641601,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7674462795257568,0.5141208171844482,0.34784135222435,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7290838360786438,0.4355334639549255,0.3125303983688354,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7454010248184204,0.4687367975711822,0.4543690979480743,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.6443094611167908,0.2985147833824157,1.3972543478012085,291.1207580566406,291.1499938964844,288.7640075683594,287.117431640625,291.1244506835937,297.2395935058594,291.1210327148437,1.0,0.7717034816741943,1.0,1.0,0.3207437694072723,1.0,-3.588362693786621,2.589466094970703,0.9988965392112732,1.779840350151062,0.0,0.0,0.0,407.9766845703125,410.0,7.756429195404053,-0.0,5135.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.6795254349708557,0.3511545360088348,0.3267450332641601,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7674462795257568,0.5141208171844482,0.34784135222435,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7290838360786438,0.4355334639549255,0.3125303983688354,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7454010248184204,0.4687367975711822,0.4543690979480743,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.6443094611167908,0.2985147833824157,1.3972543478012085,291.1207580566406,291.1499938964844,288.7640075683594,287.117431640625,291.1244506835937,297.2395935058594,291.1210327148437,1.0,0.7717034816741943,1.0,1.0,0.3207437694072723,1.0,-3.588362693786621,2.589466094970703,0.9988965392112732,1.779840350151062,0.0,0.0,0.0,407.9766845703125,410.0,7.756429195404053,-0.0,5135.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.6798331141471863,0.3515151739120483,0.3270584642887115,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.7678641080856323,0.514825165271759,0.3482975661754608,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.729557991027832,0.4363525509834289,0.3130915462970733,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.7458018064498901,0.4694162607192993,0.4549978971481323,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.6445989012718201,0.2988587915897369,1.3987444639205933,291.12420654296875,291.1499938964844,288.75982666015625,287.1181640625,291.1283264160156,297.239013671875,291.12451171875,1.0,0.7721974849700928,1.0,1.0,0.3215726912021637,1.0,-3.592747449874878,2.589655876159668,1.003091812133789,1.7789921760559082,0.0,0.0,0.0,407.975341796875,410.0,8.624702453613281,-0.0,5148.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.6801427006721497,0.3518760502338409,0.3273723721504211,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.7682831287384033,0.5155280828475952,0.3487530052661896,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.7300333976745605,0.4371719062328338,0.3136530220508575,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.7462040781974792,0.4700949490070343,0.4556261301040649,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.6448912024497986,0.2992047667503357,1.4002432823181152,291.127197265625,291.1499938964844,288.7563781738281,287.1187744140625,291.13067626953125,297.23846435546875,291.1274108886719,1.0,0.7726925015449524,1.0,1.0,0.3221227526664734,1.0,-3.597142219543457,2.5907273292541504,1.006414771080017,1.7790347337722778,0.0,0.0,0.0,407.9720458984375,410.0,8.197936058044434,-0.0,5161.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6807568669319153,0.3525884449481964,0.3279944062232971,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7691149711608887,0.5169191956520081,0.3496560454368591,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7309792041778564,0.4388018846511841,0.314771831035614,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.747003972530365,0.4714406132698059,0.4568740129470825,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.6454770565032959,0.2998966574668884,1.403249979019165,291.1327819824219,291.1499938964844,288.7516174316406,287.1195983886719,291.13653564453125,297.23736572265625,291.1330261230469,1.0,0.7736826539039612,1.0,1.0,0.3232229053974151,1.0,-3.6059067249298096,2.592958688735962,1.0129480361938477,1.7792673110961914,0.0,0.0,0.0,407.9708251953125,410.0,8.12535285949707,-0.0,5186.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.6807568669319153,0.3525884449481964,0.3279944062232971,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7691149711608887,0.5169191956520081,0.3496560454368591,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7309792041778564,0.4388018846511841,0.314771831035614,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.747003972530365,0.4714406132698059,0.4568740129470825,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.6454770565032959,0.2998966574668884,1.403249979019165,291.1327819824219,291.1499938964844,288.7516174316406,287.1195983886719,291.13653564453125,297.23736572265625,291.1330261230469,1.0,0.7736826539039612,1.0,1.0,0.3232229053974151,1.0,-3.6059067249298096,2.592958688735962,1.0129480361938477,1.7792673110961914,0.0,0.0,0.0,407.9708251953125,410.0,8.12535285949707,-0.0,5186.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.681368350982666,0.3532991409301758,0.3286116123199463,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.7699419856071472,0.5183010697364807,0.3505506515502929,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.731921911239624,0.4404303431510925,0.3158871233463287,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.7478009462356567,0.4727798998355865,0.4581128060817718,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.6460667848587036,0.3005937933921814,1.406270980834961,291.1400451660156,291.1499938964844,288.75,287.119873046875,291.1446533203125,297.23638916015625,291.1403503417969,1.0,0.7746723890304565,1.0,1.0,0.3243230581283569,1.0,-3.6146531105041504,2.595161437988281,1.0194917917251587,1.7795195579528809,0.0,0.0,0.0,407.9705200195313,410.0,9.791115760803224,-0.0,5212.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.681368350982666,0.3532991409301758,0.3286116123199463,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.7699419856071472,0.5183010697364807,0.3505506515502929,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.731921911239624,0.4404303431510925,0.3158871233463287,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.7478009462356567,0.4727798998355865,0.4581128060817718,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.6460667848587036,0.3005937933921814,1.406270980834961,291.1400451660156,291.1499938964844,288.75,287.119873046875,291.1446533203125,297.23638916015625,291.1403503417969,1.0,0.7746723890304565,1.0,1.0,0.3243230581283569,1.0,-3.6146531105041504,2.595161437988281,1.0194917917251587,1.7795195579528809,0.0,0.0,0.0,407.9705200195313,410.0,9.791115760803224,-0.0,5212.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.6819846630096436,0.3540090918540954,0.3292300999164581,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.770770788192749,0.5196748971939087,0.3514413237571716,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.7328678369522095,0.442058116197586,0.3170033395290375,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.7486010193824768,0.4741140305995941,0.4593484699726105,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.6466653943061829,0.3012968599796295,1.4093230962753296,291.1458740234375,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2355041503906,291.1460876464844,1.0,0.7756653428077698,1.0,1.0,0.324801504611969,1.0,-3.623429298400879,2.599411725997925,1.0240174531936646,1.78182053565979,0.0,0.0,0.0,407.96490478515625,410.0,8.17247200012207,-0.0,5238.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.6819846630096436,0.3540090918540954,0.3292300999164581,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.770770788192749,0.5196748971939087,0.3514413237571716,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.7328678369522095,0.442058116197586,0.3170033395290375,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.7486010193824768,0.4741140305995941,0.4593484699726105,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.6466653943061829,0.3012968599796295,1.4093230962753296,291.1458740234375,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2355041503906,291.1460876464844,1.0,0.7756653428077698,1.0,1.0,0.324801504611969,1.0,-3.623429298400879,2.599411725997925,1.0240174531936646,1.78182053565979,0.0,0.0,0.0,407.96490478515625,410.0,8.17247200012207,-0.0,5238.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.682584285736084,0.3546995520591736,0.329834520816803,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7715821862220764,0.5210222005844116,0.3523169755935669,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7337996363639832,0.4436673521995544,0.3181091547012329,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7493866682052612,0.4754259288311004,0.4605665504932403,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.6472572088241577,0.3019934594631195,1.4123601913452148,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.23455810546875,291.1507873535156,1.0,0.7766543626785278,1.0,1.0,0.3252799808979034,1.0,-3.6321113109588623,2.60366153717041,1.0284498929977417,1.7841455936431885,0.0,0.0,0.0,407.9732055664063,410.0,7.05302095413208,-0.0,5264.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.682584285736084,0.3546995520591736,0.329834520816803,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7715821862220764,0.5210222005844116,0.3523169755935669,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7337996363639832,0.4436673521995544,0.3181091547012329,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7493866682052612,0.4754259288311004,0.4605665504932403,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.6472572088241577,0.3019934594631195,1.4123601913452148,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.23455810546875,291.1507873535156,1.0,0.7766543626785278,1.0,1.0,0.3252799808979034,1.0,-3.6321113109588623,2.60366153717041,1.0284498929977417,1.7841455936431885,0.0,0.0,0.0,407.9732055664063,410.0,7.05302095413208,-0.0,5264.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.6828778386116028,0.3550384938716888,0.3301309645175934,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.7719815373420715,0.521686851978302,0.3527487814426422,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.7342603802680969,0.4444658756256103,0.3186577260494232,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.7497742176055908,0.4760742783546448,0.4611683785915375,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.647550106048584,0.3023391962051391,1.4138679504394531,291.15289306640625,291.1499938964844,288.75,287.119873046875,291.15582275390625,297.2340393066406,291.153076171875,1.0,0.7771457433700562,1.0,1.0,0.3255192041397095,1.0,-3.636408090591431,2.605754375457764,1.030653715133667,1.7852895259857178,0.0,0.0,0.0,407.9809875488281,410.0,6.731605052947998,-0.0,5276.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.683168351650238,0.3553722500801086,0.3304236829280853,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7723776698112488,0.5223444700241089,0.3531766831874847,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7347186803817749,0.4452593326568603,0.3192034959793091,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7501590847969055,0.4767166376113891,0.4617654681205749,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.6478416919708252,0.302682489156723,1.4153677225112915,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.1559753417969,297.2335510253906,291.154296875,1.0,0.7776349782943726,1.0,1.0,0.3254759311676025,1.0,-3.6406750679016113,2.6087241172790527,1.031951069831848,1.787323236465454,0.0,0.0,0.0,407.9898986816406,410.0,4.993968963623047,-0.0,5289.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
