time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891220,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.6835063099861145,0.355758786201477,0.3307652175426483,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.7728430032730103,0.5231171250343323,0.353681355714798,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.7352601289749146,0.4461978673934936,0.3198510408401489,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.750612199306488,0.4774729609489441,0.4624710381031036,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.6481850743293762,0.3030865788459778,1.4171422719955444,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.1558532714844,297.2328186035156,291.1547546386719,1.0,0.7782163023948669,1.0,1.0,0.3254239857196808,1.0,-3.645716667175293,2.6123046875,1.033411979675293,1.7898249626159668,0.0,0.0,0.0,408.00787353515625,410.0,3.023440361022949,-0.0,5304.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.6837245225906372,0.3560088872909546,0.3309861421585083,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7731465697288513,0.5236231088638306,0.3540118932723999,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7356153130531311,0.446816086769104,0.320277601480484,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.750908374786377,0.4779690206050873,0.4629338979721069,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.648409366607666,0.3033512830734253,1.4183058738708496,291.1549072265625,291.1499938964844,288.75,287.119873046875,291.15576171875,297.2323303222656,291.1549377441406,1.0,0.7785993814468384,1.0,1.0,0.3253893852233886,1.0,-3.6490209102630615,2.6146512031555176,1.0343695878982544,1.7914830446243286,0.0,0.0,0.0,408.0242004394531,410.0,2.11112642288208,-0.0,5314.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6842465400695801,0.3566097021102905,0.3315160870552063,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7738832831382751,0.5248575210571289,0.3548178374767303,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7364844679832458,0.4483372569084167,0.3213267922401428,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7516290545463562,0.4791820049285888,0.4640653133392334,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6489537954330444,0.3039969205856323,1.4211442470550537,291.1550598144531,291.1499938964844,288.75,287.119873046875,291.15545654296875,297.2308959960937,291.15509033203125,1.0,0.7795389294624329,1.0,1.0,0.3253028094768524,1.0,-3.6570827960968018,2.6203858852386475,1.0366966724395752,1.7955322265625,0.0,0.0,0.0,408.0738830566406,410.0,0.7386990189552307,-0.0,5339.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6842465400695801,0.3566097021102905,0.3315160870552063,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7738832831382751,0.5248575210571289,0.3548178374767303,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7364844679832458,0.4483372569084167,0.3213267922401428,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7516290545463562,0.4791820049285888,0.4640653133392334,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6489537954330444,0.3039969205856323,1.4211442470550537,291.1550598144531,291.1499938964844,288.75,287.119873046875,291.15545654296875,297.2308959960937,291.15509033203125,1.0,0.7795389294624329,1.0,1.0,0.3253028094768524,1.0,-3.6570827960968018,2.6203858852386475,1.0366966724395752,1.7955322265625,0.0,0.0,0.0,408.0738830566406,410.0,0.7386990189552307,-0.0,5339.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.6847407221794128,0.3571789264678955,0.3320181667804718,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7745928764343262,0.5260510444641113,0.3555973172187805,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7373310923576355,0.449826180934906,0.3223539888858795,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7523257732391357,0.4803586602210998,0.4651631414890289,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.6494783163070679,0.3046207427978515,1.4238883256912231,291.154296875,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.2293395996094,291.1542663574219,1.0,0.7804518938064575,1.0,1.0,0.3250841498374939,1.0,-3.66488528251648,2.626391887664795,1.0384933948516846,1.7998549938201904,0.0,0.0,0.0,408.1281127929688,410.0,-0.6656607985496521,-0.0,5362.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.6847407221794128,0.3571789264678955,0.3320181667804718,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7745928764343262,0.5260510444641113,0.3555973172187805,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7373310923576355,0.449826180934906,0.3223539888858795,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7523257732391357,0.4803586602210998,0.4651631414890289,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.6494783163070679,0.3046207427978515,1.4238883256912231,291.154296875,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.2293395996094,291.1542663574219,1.0,0.7804518938064575,1.0,1.0,0.3250841498374939,1.0,-3.66488528251648,2.626391887664795,1.0384933948516846,1.7998549938201904,0.0,0.0,0.0,408.1281127929688,410.0,-0.6656607985496521,-0.0,5362.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6852089166641235,0.3577171266078949,0.3324925899505615,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7752768397331238,0.5272036790847778,0.3563501238822937,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7381566762924194,0.4512827694416046,0.3233589231967926,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7529999017715454,0.481499046087265,0.4662271440029144,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6499841809272766,0.3052229583263397,1.426537275314331,291.1530456542969,291.1499938964844,288.75,287.119873046875,291.152587890625,297.2276916503906,291.15301513671875,1.0,0.7813368439674377,1.0,1.0,0.3248654901981354,1.0,-3.672426700592041,2.632240533828736,1.0401862859725952,1.8040664196014404,0.0,0.0,0.0,408.18463134765625,410.0,-1.4318267107009888,-0.0,5386.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6852089166641235,0.3577171266078949,0.3324925899505615,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7752768397331238,0.5272036790847778,0.3563501238822937,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7381566762924194,0.4512827694416046,0.3233589231967926,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7529999017715454,0.481499046087265,0.4662271440029144,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6499841809272766,0.3052229583263397,1.426537275314331,291.1530456542969,291.1499938964844,288.75,287.119873046875,291.152587890625,297.2276916503906,291.15301513671875,1.0,0.7813368439674377,1.0,1.0,0.3248654901981354,1.0,-3.672426700592041,2.632240533828736,1.0401862859725952,1.8040664196014404,0.0,0.0,0.0,408.18463134765625,410.0,-1.4318267107009888,-0.0,5386.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.6854347586631775,0.3579760193824768,0.3327204585075378,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.7756105661392212,0.5277660489082336,0.3567171990871429,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.7385627627372742,0.452000230550766,0.3238537013530731,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.7533296942710876,0.4820568859577179,0.466747373342514,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.6502311825752258,0.3055168986320495,1.4278292655944824,291.15234375,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.226806640625,291.15234375,1.0,0.7817690968513489,1.0,1.0,0.3247561454772949,1.0,-3.67610764503479,2.6351051330566406,1.0410025119781494,1.8061318397521973,0.0,0.0,0.0,408.21234130859375,410.0,-1.6540727615356443,-0.0,5397.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.6856561303138733,0.3582291901111603,0.332942932844162,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7759396433830261,0.5283201336860657,0.3570787012577057,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.7389651536941528,0.4527114331722259,0.3243439495563507,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.7536554932594299,0.4826075434684753,0.4672605693340301,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.6504750847816467,0.3058069050312042,1.4291024208068848,291.1517944335937,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2259521484375,291.1517944335937,1.0,0.7821951508522034,1.0,1.0,0.3246999084949493,1.0,-3.6797361373901367,2.6377642154693604,1.0419719219207764,1.808007836341858,0.0,0.0,0.0,408.2392272949219,410.0,-1.5312135219573977,-0.0,5408.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.6860893368721008,0.3587214052677154,0.3333740234375,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.776587188243866,0.5294063091278076,0.3577862381935119,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7397622466087341,0.454117864370346,0.325312465429306,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7542981505393982,0.4836897253990173,0.4682678282260895,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.6509567499160767,0.3063775300979614,1.4316020011901855,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2242126464844,291.1510314941406,1.0,0.7830296754837036,1.0,1.0,0.3245874047279358,1.0,-3.686856031417847,2.642963409423828,1.0438926219940186,1.811700224876404,0.0,0.0,0.0,408.2870788574219,410.0,-1.2305054664611816,-0.0,5430.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.6860893368721008,0.3587214052677154,0.3333740234375,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.776587188243866,0.5294063091278076,0.3577862381935119,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7397622466087341,0.454117864370346,0.325312465429306,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7542981505393982,0.4836897253990173,0.4682678282260895,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.6509567499160767,0.3063775300979614,1.4316020011901855,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2242126464844,291.1510314941406,1.0,0.7830296754837036,1.0,1.0,0.3245874047279358,1.0,-3.686856031417847,2.642963409423828,1.0438926219940186,1.811700224876404,0.0,0.0,0.0,408.2870788574219,410.0,-1.2305054664611816,-0.0,5430.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6865125298500061,0.3591963350772857,0.3337894380092621,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7772231101989746,0.5304650068283081,0.3584755957126617,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7405511736869812,0.4555044174194336,0.3262670338153839,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7549312710762024,0.4847484529018402,0.469252735376358,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6514329314231873,0.3069379031658172,1.43405282497406,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2225036621094,291.1502990722656,1.0,0.7838446497917175,1.0,1.0,0.3244749307632446,1.0,-3.693823575973511,2.64805269241333,1.0457710027694702,1.815376877784729,0.0,0.0,0.0,408.32818603515625,410.0,-1.0851058959960938,-0.0,5451.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6865125298500061,0.3591963350772857,0.3337894380092621,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7772231101989746,0.5304650068283081,0.3584755957126617,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7405511736869812,0.4555044174194336,0.3262670338153839,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7549312710762024,0.4847484529018402,0.469252735376358,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6514329314231873,0.3069379031658172,1.43405282497406,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2225036621094,291.1502990722656,1.0,0.7838446497917175,1.0,1.0,0.3244749307632446,1.0,-3.693823575973511,2.64805269241333,1.0457710027694702,1.815376877784729,0.0,0.0,0.0,408.32818603515625,410.0,-1.0851058959960938,-0.0,5451.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6869257092475891,0.3596553206443786,0.3341899216175079,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.777847170829773,0.5314976572990417,0.3591473400592804,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7413318157196045,0.4568724632263183,0.3272081911563873,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7555546760559082,0.4857851266860962,0.4702162146568298,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6519044041633606,0.3074899315834045,1.4364632368087769,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2208251953125,291.1500549316406,1.0,0.7846421003341675,1.0,1.0,0.3244592547416687,1.0,-3.7006523609161377,2.6527187824249268,1.047933578491211,1.8187196254730225,0.0,0.0,0.0,408.3642578125,410.0,-0.4874853789806366,-0.0,5472.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6869257092475891,0.3596553206443786,0.3341899216175079,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.777847170829773,0.5314976572990417,0.3591473400592804,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7413318157196045,0.4568724632263183,0.3272081911563873,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7555546760559082,0.4857851266860962,0.4702162146568298,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6519044041633606,0.3074899315834045,1.4364632368087769,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2208251953125,291.1500549316406,1.0,0.7846421003341675,1.0,1.0,0.3244592547416687,1.0,-3.7006523609161377,2.6527187824249268,1.047933578491211,1.8187196254730225,0.0,0.0,0.0,408.3642578125,410.0,-0.4874853789806366,-0.0,5472.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6873299479484558,0.3600999116897583,0.3345773220062256,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7784599661827087,0.5325056910514832,0.3598026931285858,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7421048879623413,0.458223283290863,0.3281372189521789,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7561690807342529,0.4868011176586151,0.4711599946022033,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6523725986480713,0.3080358803272247,1.438844084739685,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.21923828125,291.1500549316406,1.0,0.7854242920875549,1.0,1.0,0.3244435489177704,1.0,-3.707363843917847,2.6572933197021484,1.0500704050064087,1.8220120668411253,0.0,0.0,0.0,408.39459228515625,410.0,-0.152967482805252,-0.0,5493.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6873299479484558,0.3600999116897583,0.3345773220062256,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7784599661827087,0.5325056910514832,0.3598026931285858,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7421048879623413,0.458223283290863,0.3281372189521789,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7561690807342529,0.4868011176586151,0.4711599946022033,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6523725986480713,0.3080358803272247,1.438844084739685,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.21923828125,291.1500549316406,1.0,0.7854242920875549,1.0,1.0,0.3244435489177704,1.0,-3.707363843917847,2.6572933197021484,1.0500704050064087,1.8220120668411253,0.0,0.0,0.0,408.39459228515625,410.0,-0.152967482805252,-0.0,5493.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6875278949737549,0.3603164851665497,0.3347661197185516,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7787613272666931,0.5330002903938293,0.3601243197917938,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.742487907409668,0.4588919579982757,0.328597217798233,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7564721703529358,0.4873011708259582,0.4716246128082275,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6526049375534058,0.3083066046237945,1.440024971961975,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.21844482421875,291.15008544921875,1.0,0.7858103513717651,1.0,1.0,0.3244357109069824,1.0,-3.7106773853302,2.659554243087769,1.0511231422424316,1.823628544807434,0.0,0.0,0.0,408.4085998535156,410.0,-0.0657984986901283,-0.0,5503.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.6877226233482361,0.3605291247367859,0.3349515497684479,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7790589928627014,0.5334885716438293,0.3604419231414795,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7428681254386902,0.459555983543396,0.3290541172027588,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7567720413208008,0.4877959191799164,0.4720844328403473,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.6528357267379761,0.3085757791996002,1.4411994218826294,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2176818847656,291.150146484375,1.0,0.7861931324005127,1.0,1.0,0.3244360983371734,1.0,-3.713963031768799,2.6617722511291504,1.0521906614303589,1.825191020965576,0.0,0.0,0.0,408.4222717285156,410.0,0.0311532355844974,-0.0,5514.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6879821419715881,0.3608121871948242,0.3351983726024627,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7794574499130249,0.534142255783081,0.3608673512935638,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7433804869651794,0.4604518413543701,0.3296705782413482,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7571746706962585,0.4884604215621948,0.4727020263671875,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6531471610069275,0.308939665555954,1.4427872896194458,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2166442871094,291.1502380371094,1.0,0.786708652973175,1.0,1.0,0.324436604976654,1.0,-3.718386888504028,2.664761543273926,1.053625464439392,1.8272632360458367,0.0,0.0,0.0,408.44049072265625,410.0,0.1254535317420959,-0.0,5527.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6881020665168762,0.3609428703784942,0.3353124260902405,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7796421647071838,0.5344449877738953,0.3610646724700928,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7436197400093079,0.4608704447746277,0.3299587368965149,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7573619484901428,0.4887697696685791,0.4729896783828735,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.653292715549469,0.3091101944446563,1.4435312747955322,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2161560058594,291.1502990722656,1.0,0.7869493365287781,1.0,1.0,0.3244368731975555,1.0,-3.7204513549804688,2.66615891456604,1.0542925596237185,1.8282170295715328,0.0,0.0,0.0,408.448974609375,410.0,0.1511932760477066,-0.0,5534.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6884666085243225,0.3613398373126983,0.3356589674949646,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7802050709724426,0.5353668332099915,0.361666202545166,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7443583011627197,0.4621650278568268,0.3308500945568084,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7579373121261597,0.4897210896015167,0.4738744795322418,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6537434458732605,0.3096402287483215,1.4458444118499756,291.150390625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.21466064453125,291.1504211425781,1.0,0.7876926064491272,1.0,1.0,0.3244376182556152,1.0,-3.726822853088379,2.670480966567993,1.0563420057296753,1.831104755401612,0.0,0.0,0.0,408.4754333496094,410.0,0.1783327162265777,-0.0,5553.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6884666085243225,0.3613398373126983,0.3356589674949646,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7802050709724426,0.5353668332099915,0.361666202545166,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7443583011627197,0.4621650278568268,0.3308500945568084,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7579373121261597,0.4897210896015167,0.4738744795322418,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6537434458732605,0.3096402287483215,1.4458444118499756,291.150390625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.21466064453125,291.1504211425781,1.0,0.7876926064491272,1.0,1.0,0.3244376182556152,1.0,-3.726822853088379,2.670480966567993,1.0563420057296753,1.831104755401612,0.0,0.0,0.0,408.4754333496094,410.0,0.1783327162265777,-0.0,5553.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.688815712928772,0.3617190718650818,0.3359903693199157,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7807469964027405,0.5362551212310791,0.3622455596923828,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7450832724571228,0.4634385108947754,0.3317274153232574,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7584975361824036,0.4906489551067352,0.4747380018234253,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6541879177093506,0.3101652860641479,1.4481388330459597,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2132263183594,291.1504821777344,1.0,0.7884226441383362,1.0,1.0,0.3244231343269348,1.0,-3.7330729961395264,2.6747848987579346,1.0582882165908811,1.833915114402771,0.0,0.0,0.0,408.5023193359375,410.0,0.085429161787033,-0.0,5573.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.688815712928772,0.3617190718650818,0.3359903693199157,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7807469964027405,0.5362551212310791,0.3622455596923828,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7450832724571228,0.4634385108947754,0.3317274153232574,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7584975361824036,0.4906489551067352,0.4747380018234253,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6541879177093506,0.3101652860641479,1.4481388330459597,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2132263183594,291.1504821777344,1.0,0.7884226441383362,1.0,1.0,0.3244231343269348,1.0,-3.7330729961395264,2.6747848987579346,1.0582882165908811,1.833915114402771,0.0,0.0,0.0,408.5023193359375,410.0,0.085429161787033,-0.0,5573.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6891491413116455,0.3620797395706177,0.3363057374954223,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7812691926956177,0.5371111035346985,0.3628039062023163,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7457941770553589,0.4646894335746765,0.3325895965099334,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7590424418449402,0.4915524125099182,0.4755792021751404,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.654625654220581,0.3106843829154968,1.4504095315933228,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2117919921875,291.15045166015625,1.0,0.7891387939453125,1.0,1.0,0.3244086503982544,1.0,-3.739193916320801,2.6790108680725098,1.0601829290390017,1.836624264717102,0.0,0.0,0.0,408.5303649902344,410.0,0.0148210497573018,-0.0,5592.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6891491413116455,0.3620797395706177,0.3363057374954223,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7812691926956177,0.5371111035346985,0.3628039062023163,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7457941770553589,0.4646894335746765,0.3325895965099334,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7590424418449402,0.4915524125099182,0.4755792021751404,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.654625654220581,0.3106843829154968,1.4504095315933228,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2117919921875,291.15045166015625,1.0,0.7891387939453125,1.0,1.0,0.3244086503982544,1.0,-3.739193916320801,2.6790108680725098,1.0601829290390017,1.836624264717102,0.0,0.0,0.0,408.5303649902344,410.0,0.0148210497573018,-0.0,5592.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.6893100738525391,0.3622530102729797,0.336457222700119,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7815232276916504,0.5375272631645203,0.363075315952301,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7461444139480591,0.4653061330318451,0.3330147564411163,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7593093514442444,0.4919947385787964,0.4759911596775055,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.6548421382904053,0.3109416663646698,1.4515352249145508,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2110900878906,291.15045166015625,1.0,0.7894914746284485,1.0,1.0,0.3244014084339142,1.0,-3.742204427719116,2.681091547012329,1.0611129999160769,1.8379498720169067,0.0,0.0,0.0,408.5447387695313,410.0,-0.0087210154160857,-0.0,5602.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6894674897193909,0.3624216020107269,0.3366046547889709,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.781773030757904,0.537935733795166,0.3633417189121246,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7464914321899414,0.4659169614315033,0.3334359228610992,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7595725059509277,0.4924301207065582,0.4763970673084259,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6550571918487549,0.3111975789070129,1.4526549577713013,291.150390625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2104187011719,291.1504211425781,1.0,0.7898405194282532,1.0,1.0,0.3243924975395202,1.0,-3.745182275772095,2.683155298233032,1.062027096748352,1.839267373085022,0.0,0.0,0.0,408.5592956542969,410.0,-0.0346642062067985,-0.0,5611.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.6897724866867065,0.3627458214759826,0.3368880450725555,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7822608351707458,0.5387313365936279,0.3638606667518616,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7471762895584106,0.4671218991279602,0.3342669010162353,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7600877285003662,0.4932796359062195,0.4771897196769714,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.6554842591285706,0.3117060661315918,1.4548795223236084,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.20904541015625,291.1503601074219,1.0,0.7905285954475403,1.0,1.0,0.32437464594841,1.0,-3.75104546546936,2.68721866607666,1.0638269186019895,1.84187650680542,0.0,0.0,0.0,408.5888366699219,410.0,-0.0699876546859741,-0.0,5629.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.6897724866867065,0.3627458214759826,0.3368880450725555,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7822608351707458,0.5387313365936279,0.3638606667518616,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7471762895584106,0.4671218991279602,0.3342669010162353,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7600877285003662,0.4932796359062195,0.4771897196769714,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.6554842591285706,0.3117060661315918,1.4548795223236084,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.20904541015625,291.1503601074219,1.0,0.7905285954475403,1.0,1.0,0.32437464594841,1.0,-3.75104546546936,2.68721866607666,1.0638269186019895,1.84187650680542,0.0,0.0,0.0,408.5888366699219,410.0,-0.0699876546859741,-0.0,5629.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6900632381439209,0.3630505502223968,0.3371542692184448,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7827316522598267,0.5394954681396484,0.364359050989151,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7478476166725159,0.4683012664318084,0.3350804448127746,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7605862617492676,0.494098424911499,0.4779534339904785,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6559067368507385,0.3122094571590423,1.4570823907852173,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.20770263671875,291.1502990722656,1.0,0.7912014126777649,1.0,1.0,0.3243568241596222,1.0,-3.756771087646485,2.6911842823028564,1.065586805343628,1.8444534540176392,0.0,0.0,0.0,408.6189270019531,410.0,-0.082100324332714,-0.0,5647.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6900632381439209,0.3630505502223968,0.3371542692184448,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7827316522598267,0.5394954681396484,0.364359050989151,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7478476166725159,0.4683012664318084,0.3350804448127746,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7605862617492676,0.494098424911499,0.4779534339904785,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6559067368507385,0.3122094571590423,1.4570823907852173,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.20770263671875,291.1502990722656,1.0,0.7912014126777649,1.0,1.0,0.3243568241596222,1.0,-3.756771087646485,2.6911842823028564,1.065586805343628,1.8444534540176392,0.0,0.0,0.0,408.6189270019531,410.0,-0.082100324332714,-0.0,5647.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6903408765792847,0.3633375465869903,0.3374047875404358,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7831870317459106,0.5402308106422424,0.3648387193679809,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7485061287879944,0.4694566428661346,0.3358775973320007,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7610704898834229,0.4948909878730774,0.478692352771759,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6563249230384827,0.3127078711986542,1.4592641592025757,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2063903808594,291.1502685546875,1.0,0.7918602228164673,1.0,1.0,0.3243449926376343,1.0,-3.7623708248138414,2.695040464401245,1.0673303604125977,1.846979618072509,0.0,0.0,0.0,408.6492919921875,410.0,-0.051654577255249,-0.0,5665.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6903408765792847,0.3633375465869903,0.3374047875404358,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7831870317459106,0.5402308106422424,0.3648387193679809,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7485061287879944,0.4694566428661346,0.3358775973320007,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7610704898834229,0.4948909878730774,0.478692352771759,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6563249230384827,0.3127078711986542,1.4592641592025757,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2063903808594,291.1502685546875,1.0,0.7918602228164673,1.0,1.0,0.3243449926376343,1.0,-3.7623708248138414,2.695040464401245,1.0673303604125977,1.846979618072509,0.0,0.0,0.0,408.6492919921875,410.0,-0.051654577255249,-0.0,5665.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
