time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893380,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6906046271324158,0.3636050522327423,0.3376380503177643,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7836258411407471,0.5409347414970398,0.3652978241443634,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7491506934165955,0.4705849587917328,0.3366561830043793,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7615399360656738,0.4956557154655456,0.4794050753116607,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6567385792732239,0.313200831413269,1.4614219665527344,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2051086425781,291.1502685546875,1.0,0.7925035953521729,1.0,1.0,0.324333131313324,1.0,-3.767832040786743,2.6987948417663574,1.0690369606018066,1.8494876623153689,0.0,0.0,0.0,408.6800231933594,410.0,-0.0282077640295028,-0.0,5683.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6906046271324158,0.3636050522327423,0.3376380503177643,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7836258411407471,0.5409347414970398,0.3652978241443634,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7491506934165955,0.4705849587917328,0.3366561830043793,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7615399360656738,0.4956557154655456,0.4794050753116607,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6567385792732239,0.313200831413269,1.4614219665527344,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2051086425781,291.1502685546875,1.0,0.7925035953521729,1.0,1.0,0.324333131313324,1.0,-3.767832040786743,2.6987948417663574,1.0690369606018066,1.8494876623153689,0.0,0.0,0.0,408.6800231933594,410.0,-0.0282077640295028,-0.0,5683.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6907325387001038,0.3637312352657318,0.3377477824687958,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7838404178619385,0.5412743091583252,0.3655191659927368,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7494688034057617,0.4711382687091827,0.3370378911495209,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.761770486831665,0.4960273206233978,0.4797511696815491,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6569451093673706,0.3134453892707824,1.462491512298584,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2044982910156,291.1502685546875,1.0,0.792819082736969,1.0,1.0,0.3243272304534912,1.0,-3.770507574081421,2.7006235122680664,1.069884181022644,1.850786805152893,0.0,0.0,0.0,408.69537353515625,410.0,-0.0028667445294559,-0.0,5691.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6908569931983948,0.363852709531784,0.3378535211086273,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7840508818626404,0.5416064262390137,0.3657357394695282,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7497832775115967,0.471684843301773,0.3374150991439819,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.761997401714325,0.4963924288749695,0.4800913631916046,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6571504473686218,0.3136886060237884,1.463555932044983,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.203857421875,291.1502990722656,1.0,0.7931309938430786,1.0,1.0,0.3243225216865539,1.0,-3.773151636123657,2.7024264335632324,1.0707252025604248,1.852068305015564,0.0,0.0,0.0,408.7107238769531,410.0,0.0223063267767429,-0.0,5699.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6910388469696045,0.3640284240245819,0.3380063772201538,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.784362256526947,0.5420969128608704,0.3660556674003601,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7502536773681641,0.472502589225769,0.3379795849323272,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7623348832130432,0.4969350695610046,0.4805969893932342,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6574596166610718,0.3140557110309601,1.465162992477417,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2029113769531,291.1503295898437,1.0,0.7935980558395386,1.0,1.0,0.3243153691291809,1.0,-3.7771072387695312,2.705125331878662,1.0719817876815796,1.8539776802062988,0.0,0.0,0.0,408.7343444824219,410.0,0.0428812019526958,-0.0,5712.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6910947561264038,0.364081859588623,0.3380528390407562,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7844588160514832,0.542248547077179,0.3661545515060425,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7504006028175354,0.4727577865123749,0.3381558060646057,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7624399065971375,0.4971035718917846,0.480754017829895,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6575566530227661,0.3141710460186004,1.465667963027954,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.20263671875,291.1503295898437,1.0,0.793743908405304,1.0,1.0,0.3243131339550018,1.0,-3.778342008590698,2.705967903137207,1.0723741054534912,1.8545750379562376,0.0,0.0,0.0,408.7418212890625,410.0,0.0470121800899505,-0.0,5716.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6913182735443115,0.3642923235893249,0.3382357656955719,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.784850001335144,0.5428609251976013,0.3665540516376495,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7510026097297668,0.4738030433654785,0.3388776183128357,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7628676891326904,0.4977889955043793,0.4813928604125976,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6579576134681702,0.3146481513977051,1.4677573442459106,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.201416015625,291.1503601074219,1.0,0.7943422198295593,1.0,1.0,0.3243037164211273,1.0,-3.7834010124206543,2.7094197273254395,1.0739814043045044,1.857028126716613,0.0,0.0,0.0,408.7733459472656,410.0,0.0545254088938236,-0.0,5732.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6913182735443115,0.3642923235893249,0.3382357656955719,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.784850001335144,0.5428609251976013,0.3665540516376495,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7510026097297668,0.4738030433654785,0.3388776183128357,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7628676891326904,0.4977889955043793,0.4813928604125976,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6579576134681702,0.3146481513977051,1.4677573442459106,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.201416015625,291.1503601074219,1.0,0.7943422198295593,1.0,1.0,0.3243037164211273,1.0,-3.7834010124206543,2.7094197273254395,1.0739814043045044,1.857028126716613,0.0,0.0,0.0,408.7733459472656,410.0,0.0545254088938236,-0.0,5732.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6915255188941956,0.3644818067550659,0.3384003937244415,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7852223515510559,0.543440043926239,0.3669321238994598,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7515867948532104,0.4748165309429168,0.3395779132843017,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7632788419723511,0.4984457194805145,0.48200523853302,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6583523750305176,0.3151192665100097,1.469821810722351,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2002258300781,291.150390625,1.0,0.7949240207672119,1.0,1.0,0.3242899477481842,1.0,-3.788313388824463,2.71278715133667,1.075526237487793,1.859429121017456,0.0,0.0,0.0,408.8053894042969,410.0,0.0275597497820854,-0.0,5748.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6915255188941956,0.3644818067550659,0.3384003937244415,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7852223515510559,0.543440043926239,0.3669321238994598,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7515867948532104,0.4748165309429168,0.3395779132843017,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7632788419723511,0.4984457194805145,0.48200523853302,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6583523750305176,0.3151192665100097,1.469821810722351,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2002258300781,291.150390625,1.0,0.7949240207672119,1.0,1.0,0.3242899477481842,1.0,-3.788313388824463,2.71278715133667,1.075526237487793,1.859429121017456,0.0,0.0,0.0,408.8053894042969,410.0,0.0275597497820854,-0.0,5748.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6917160749435425,0.3646501004695892,0.3385465145111084,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7855753898620605,0.5439859628677368,0.3672886788845062,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7521524429321289,0.4757974743843078,0.3402560651302337,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7636728882789612,0.4990736544132232,0.4825910627841949,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6587406396865845,0.3155843317508697,1.4718608856201172,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.19903564453125,291.150390625,1.0,0.7954892516136169,1.0,1.0,0.3242761492729187,1.0,-3.7930774688720703,2.7160561084747314,1.0770214796066284,1.861755847930908,0.0,0.0,0.0,408.838134765625,410.0,0.0026647511404007,-0.0,5763.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6917160749435425,0.3646501004695892,0.3385465145111084,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7855753898620605,0.5439859628677368,0.3672886788845062,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7521524429321289,0.4757974743843078,0.3402560651302337,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7636728882789612,0.4990736544132232,0.4825910627841949,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6587406396865845,0.3155843317508697,1.4718608856201172,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.19903564453125,291.150390625,1.0,0.7954892516136169,1.0,1.0,0.3242761492729187,1.0,-3.7930774688720703,2.7160561084747314,1.0770214796066284,1.861755847930908,0.0,0.0,0.0,408.838134765625,410.0,0.0026647511404007,-0.0,5763.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6918047070503235,0.3647259473800659,0.338612288236618,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7857442498207092,0.5442458987236023,0.3674585223197937,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7524278163909912,0.4762749373912811,0.3405862748622894,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.763863205909729,0.4993763267993927,0.4828735291957855,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.658932089805603,0.3158144950866699,1.4728705883026123,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.19842529296875,291.150390625,1.0,0.7957653403282166,1.0,1.0,0.3242692351341247,1.0,-3.795401334762573,2.717651844024658,1.0777493715286257,1.8628877401351929,0.0,0.0,0.0,408.8547058105469,410.0,-0.0086814425885677,-0.0,5771.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6918898820877075,0.3647973239421844,0.3386741876602173,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.785909116268158,0.544498860836029,0.367623895406723,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7526991963386536,0.4767453670501709,0.3409117460250854,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7640498280525208,0.4996729493141174,0.4831504225730896,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6591221690177917,0.3160433769226074,1.4738749265670776,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1978454589844,291.1503601074219,1.0,0.7960378527641296,1.0,1.0,0.324261873960495,1.0,-3.797693490982056,2.719228506088257,1.0784649848937988,1.8640037775039675,0.0,0.0,0.0,408.8713989257813,410.0,-0.0223217792809009,-0.0,5778.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6920483112335205,0.3649253845214844,0.3387851119041443,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7862251996994019,0.5449817776679993,0.367939680814743,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7532281875610352,0.4776625633239746,0.3415465354919433,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7644110321998596,0.5002461671829224,0.4836857318878174,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6594976186752319,0.3164969384670257,1.4758660793304443,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1966857910156,291.1503295898437,1.0,0.7965711951255798,1.0,1.0,0.3242471516132355,1.0,-3.8021745681762695,2.7223143577575684,1.0798603296279907,1.866175651550293,0.0,0.0,0.0,408.9049987792969,410.0,-0.0489565804600715,-0.0,5793.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6920483112335205,0.3649253845214844,0.3387851119041443,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7862251996994019,0.5449817776679993,0.367939680814743,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7532281875610352,0.4776625633239746,0.3415465354919433,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7644110321998596,0.5002461671829224,0.4836857318878174,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6594976186752319,0.3164969384670257,1.4758660793304443,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1966857910156,291.1503295898437,1.0,0.7965711951255798,1.0,1.0,0.3242471516132355,1.0,-3.8021745681762695,2.7223143577575684,1.0798603296279907,1.866175651550293,0.0,0.0,0.0,408.9049987792969,410.0,-0.0489565804600715,-0.0,5793.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6921896934509277,0.3650321066379547,0.3388773798942566,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7865216732025146,0.54543137550354,0.3682339489459991,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7537372708320618,0.4785450398921966,0.3421576917171478,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7647547125816345,0.5007903575897217,0.484194278717041,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.659866213798523,0.3169444799423218,1.4778320789337158,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.195556640625,291.1502685546875,1.0,0.7970874309539795,1.0,1.0,0.3242324292659759,1.0,-3.8065052032470703,2.7253007888793945,1.0812042951583862,1.8682622909545896,0.0,0.0,0.0,408.9390258789063,410.0,-0.0731161832809448,-0.0,5807.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6921896934509277,0.3650321066379547,0.3388773798942566,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7865216732025146,0.54543137550354,0.3682339489459991,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7537372708320618,0.4785450398921966,0.3421576917171478,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7647547125816345,0.5007903575897217,0.484194278717041,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.659866213798523,0.3169444799423218,1.4778320789337158,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.195556640625,291.1502685546875,1.0,0.7970874309539795,1.0,1.0,0.3242324292659759,1.0,-3.8065052032470703,2.7253007888793945,1.0812042951583862,1.8682622909545896,0.0,0.0,0.0,408.9390258789063,410.0,-0.0731161832809448,-0.0,5807.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6923145055770874,0.3651179671287536,0.3389513790607452,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7867991328239441,0.5458484888076782,0.3685071468353271,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7542265057563782,0.4793930053710937,0.342745304107666,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7650813460350037,0.5013062357902527,0.4846765995025635,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6602281928062439,0.3173861801624298,1.4797736406326294,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.19439697265625,291.15020751953125,1.0,0.7975869178771973,1.0,1.0,0.3242217600345611,1.0,-3.810688018798828,2.7281758785247803,1.0825122594833374,1.870254278182984,0.0,0.0,0.0,408.9732666015625,410.0,-0.0738762691617012,-0.0,5820.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6923145055770874,0.3651179671287536,0.3389513790607452,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7867991328239441,0.5458484888076782,0.3685071468353271,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7542265057563782,0.4793930053710937,0.342745304107666,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7650813460350037,0.5013062357902527,0.4846765995025635,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6602281928062439,0.3173861801624298,1.4797736406326294,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.19439697265625,291.15020751953125,1.0,0.7975869178771973,1.0,1.0,0.3242217600345611,1.0,-3.810688018798828,2.7281758785247803,1.0825122594833374,1.870254278182984,0.0,0.0,0.0,408.9732666015625,410.0,-0.0738762691617012,-0.0,5820.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6924228072166443,0.3651829361915588,0.339007019996643,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.787057638168335,0.5462329387664795,0.3687591552734375,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7546947598457336,0.4802027642726898,0.3433075547218323,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.765390932559967,0.5017935633659363,0.485132485628128,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6605839133262634,0.3178225457668304,1.48169207572937,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1932983398437,291.150146484375,1.0,0.798069417476654,1.0,1.0,0.3242111206054687,1.0,-3.8147225379943848,2.7309513092041016,1.0837713479995728,1.872168779373169,0.0,0.0,0.0,409.0076904296875,410.0,-0.0801266580820083,-0.0,5833.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6924228072166443,0.3651829361915588,0.339007019996643,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.787057638168335,0.5462329387664795,0.3687591552734375,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7546947598457336,0.4802027642726898,0.3433075547218323,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.765390932559967,0.5017935633659363,0.485132485628128,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6605839133262634,0.3178225457668304,1.48169207572937,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1932983398437,291.150146484375,1.0,0.798069417476654,1.0,1.0,0.3242111206054687,1.0,-3.8147225379943848,2.7309513092041016,1.0837713479995728,1.872168779373169,0.0,0.0,0.0,409.0076904296875,410.0,-0.0801266580820083,-0.0,5833.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.6924707889556885,0.3652076721191406,0.3390279710292816,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7871797680854797,0.5464129447937012,0.3688772618770599,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7549195289611816,0.480589359998703,0.3435770869255066,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7655394077301025,0.5020265579223633,0.4853505492210388,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.6607597470283508,0.3180392980575561,1.4826445579528809,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1927490234375,291.1501159667969,1.0,0.7983043193817139,1.0,1.0,0.3242058157920837,1.0,-3.816684007644653,2.732301712036133,1.08438241481781,1.8730976581573489,0.0,0.0,0.0,409.02490234375,410.0,-0.0846617594361305,-0.0,5840.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6925148963928223,0.365227460861206,0.3390446305274963,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7872975468635559,0.5465853214263916,0.3689903616905212,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7551378011703491,0.4809640944004059,0.3438383936882019,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7656838297843933,0.5022528171539307,0.4855624139308929,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6609344482421875,0.3182552456855774,1.4835938215255735,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.19219970703125,291.15008544921875,1.0,0.7985351085662842,1.0,1.0,0.3242034018039703,1.0,-3.818610429763794,2.733618974685669,1.084991455078125,1.8739993572235107,0.0,0.0,0.0,409.0421447753906,410.0,-0.0742641612887382,-0.0,5846.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6925808787345886,0.365250289440155,0.3390633761882782,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7874858379364014,0.5468583703041077,0.3691696226596832,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7554910182952881,0.4815700650215149,0.3442604839801788,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.765917956829071,0.5026185512542725,0.4859048724174499,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6612254977226257,0.3186160326004028,1.4851808547973633,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1913146972656,291.15008544921875,1.0,0.7989141941070557,1.0,1.0,0.324199378490448,1.0,-3.821771144866944,2.7357802391052246,1.085991144180298,1.8754754066467283,0.0,0.0,0.0,409.0709533691406,410.0,-0.0575226619839668,-0.0,5857.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6925922632217407,0.3652530908584595,0.3390656113624573,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7875203490257263,0.5469079613685608,0.369202196598053,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7555564641952515,0.4816822111606598,0.344338595867157,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7659612894058228,0.502686083316803,0.485968142747879,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6612805724143982,0.318684458732605,1.485481858253479,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.191162109375,291.1500549316406,1.0,0.7989851236343384,1.0,1.0,0.3241986334323883,1.0,-3.8223624229431152,2.736184597015381,1.086177945137024,1.875751256942749,0.0,0.0,0.0,409.076416015625,410.0,-0.0555581413209438,-0.0,5858.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6926524639129639,0.3652567863464355,0.3390673696994781,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7877233624458313,0.5471961498260498,0.3693917095661163,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7559492588043213,0.482354462146759,0.3448066413402557,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7662209272384644,0.503089189529419,0.4863459467887878,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6616209745407104,0.3191089034080505,1.4873510599136353,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1901550292969,291.1500244140625,1.0,0.7994170188903809,1.0,1.0,0.3241938352584839,1.0,-3.825957775115967,2.73864483833313,1.087313175201416,1.8774261474609373,0.0,0.0,0.0,409.1105041503906,410.0,-0.050892487168312,-0.0,5870.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6926524639129639,0.3652567863464355,0.3390673696994781,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7877233624458313,0.5471961498260498,0.3693917095661163,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7559492588043213,0.482354462146759,0.3448066413402557,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7662209272384644,0.503089189529419,0.4863459467887878,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6616209745407104,0.3191089034080505,1.4873510599136353,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1901550292969,291.1500244140625,1.0,0.7994170188903809,1.0,1.0,0.3241938352584839,1.0,-3.825957775115967,2.73864483833313,1.087313175201416,1.8774261474609373,0.0,0.0,0.0,409.1105041503906,410.0,-0.050892487168312,-0.0,5870.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6926975846290588,0.3652413487434387,0.3390522301197052,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7879090309143066,0.5474541783332825,0.3695615828037262,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7563203573226929,0.4829882681369781,0.3452479839324951,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7664647698402405,0.5034657716751099,0.4866991639137268,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6619561314582825,0.3195287883281708,1.489201545715332,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1891784667969,291.1500244140625,1.0,0.7998329401016235,1.0,1.0,0.3241928815841675,1.0,-3.829415082931519,2.7409989833831787,1.0884160995483398,1.879019856452942,0.0,0.0,0.0,409.1444396972656,410.0,-0.0319648385047912,-0.0,5882.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6926975846290588,0.3652413487434387,0.3390522301197052,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7879090309143066,0.5474541783332825,0.3695615828037262,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7563203573226929,0.4829882681369781,0.3452479839324951,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7664647698402405,0.5034657716751099,0.4866991639137268,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6619561314582825,0.3195287883281708,1.489201545715332,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1891784667969,291.1500244140625,1.0,0.7998329401016235,1.0,1.0,0.3241928815841675,1.0,-3.829415082931519,2.7409989833831787,1.0884160995483398,1.879019856452942,0.0,0.0,0.0,409.1444396972656,410.0,-0.0319648385047912,-0.0,5882.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6927274465560913,0.3652064204216003,0.3390199840068817,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7880769968032837,0.5476815104484558,0.3697115182876587,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.756669819355011,0.4835836589336395,0.3456628024578094,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7666926383972168,0.5038154721260071,0.4870274066925049,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6622856855392456,0.3199437856674194,1.4910318851470947,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.188232421875,291.1499938964844,1.0,0.8002325296401978,1.0,1.0,0.3241919279098511,1.0,-3.832731246948242,2.743257761001587,1.0894736051559448,1.880544185638428,0.0,0.0,0.0,409.1782836914063,410.0,-0.0235245842486619,-0.0,5893.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6927274465560913,0.3652064204216003,0.3390199840068817,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7880769968032837,0.5476815104484558,0.3697115182876587,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.756669819355011,0.4835836589336395,0.3456628024578094,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7666926383972168,0.5038154721260071,0.4870274066925049,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6622856855392456,0.3199437856674194,1.4910318851470947,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.188232421875,291.1499938964844,1.0,0.8002325296401978,1.0,1.0,0.3241919279098511,1.0,-3.832731246948242,2.743257761001587,1.0894736051559448,1.880544185638428,0.0,0.0,0.0,409.1782836914063,410.0,-0.0235245842486619,-0.0,5893.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6927359700202942,0.3651808500289917,0.3389967381954193,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7881535887718201,0.5477823615074158,0.3697781860828399,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7568355798721313,0.4838654100894928,0.3458592295646667,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7667998671531677,0.5039790272712708,0.4871810972690582,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6624480485916138,0.3201491832733154,1.4919384717941284,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1877746582031,291.1499938964844,1.0,0.8004255294799805,1.0,1.0,0.3241914510726928,1.0,-3.834330320358277,2.744347333908081,1.089982986450195,1.8812777996063232,0.0,0.0,0.0,409.1952209472656,410.0,-0.0228184126317501,-0.0,5898.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6927411556243896,0.3651509881019592,0.338969737291336,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.788226306438446,0.5478764772415161,0.3698405027389526,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7569966316223145,0.4841387867927551,0.3460499346256256,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7669035792350769,0.5041366219520569,0.4873293042182922,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6626091599464417,0.3203534483909607,1.49284029006958,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18731689453125,291.1499938964844,1.0,0.8006148934364319,1.0,1.0,0.3241917192935943,1.0,-3.835898160934448,2.745413303375244,1.090484857559204,1.8819940090179443,0.0,0.0,0.0,409.212158203125,410.0,-0.0194214042276144,-0.0,5903.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6927411556243896,0.365078330039978,0.3389041423797607,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7883595824241638,0.5480436682701111,0.3699513971805572,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7573038935661316,0.4846593737602234,0.3464132845401764,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.767099916934967,0.5044333934783936,0.4876084625720978,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6629272699356079,0.3207584321498871,1.49462890625,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1864318847656,291.1499938964844,1.0,0.8009822964668274,1.0,1.0,0.3241922855377197,1.0,-3.838935852050781,2.747478485107422,1.0914572477340698,1.883379578590393,0.0,0.0,0.0,409.2459716796875,410.0,-0.0181511342525482,-0.0,5913.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6927411556243896,0.365078330039978,0.3389041423797607,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7883595824241638,0.5480436682701111,0.3699513971805572,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7573038935661316,0.4846593737602234,0.3464132845401764,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.767099916934967,0.5044333934783936,0.4876084625720978,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6629272699356079,0.3207584321498871,1.49462890625,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1864318847656,291.1499938964844,1.0,0.8009822964668274,1.0,1.0,0.3241922855377197,1.0,-3.838935852050781,2.747478485107422,1.0914572477340698,1.883379578590393,0.0,0.0,0.0,409.2459716796875,410.0,-0.0181511342525482,-0.0,5913.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
