time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895540,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6927262544631958,0.3649869859218597,0.3388219773769378,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.788474977016449,0.5481798052787781,0.3700419068336487,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7575889229774475,0.485139936208725,0.3467491269111633,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7672799229621887,0.5047028064727783,0.4878620505332947,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6632394194602966,0.3211579024791717,1.4963946342468262,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.185546875,291.14996337890625,1.0,0.8013325333595276,1.0,1.0,0.3241928517818451,1.0,-3.841826915740967,2.7494444847106934,1.092382550239563,1.8846975564956665,0.0,0.0,0.0,409.2793884277344,410.0,-0.0240706857293844,-0.0,5923.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6927262544631958,0.3649869859218597,0.3388219773769378,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.788474977016449,0.5481798052787781,0.3700419068336487,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7575889229774475,0.485139936208725,0.3467491269111633,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7672799229621887,0.5047028064727783,0.4878620505332947,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6632394194602966,0.3211579024791717,1.4963946342468262,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.185546875,291.14996337890625,1.0,0.8013325333595276,1.0,1.0,0.3241928517818451,1.0,-3.841826915740967,2.7494444847106934,1.092382550239563,1.8846975564956665,0.0,0.0,0.0,409.2793884277344,410.0,-0.0240706857293844,-0.0,5923.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6926979422569275,0.3648782670497894,0.3387246429920196,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7885748147964478,0.548288881778717,0.370114654302597,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7578538060188293,0.4855842888355255,0.3470600247383117,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7674459218978882,0.5049484968185425,0.4880933761596679,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6635462045669556,0.32155242562294,1.4981391429901123,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1846923828125,291.14996337890625,1.0,0.8016674518585205,1.0,1.0,0.3241945207118988,1.0,-3.8445870876312256,2.751317262649536,1.093269944190979,1.885953426361084,0.0,0.0,0.0,409.3123168945313,410.0,-0.0218647569417953,-0.0,5932.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6926979422569275,0.3648782670497894,0.3387246429920196,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7885748147964478,0.548288881778717,0.370114654302597,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7578538060188293,0.4855842888355255,0.3470600247383117,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7674459218978882,0.5049484968185425,0.4880933761596679,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6635462045669556,0.32155242562294,1.4981391429901123,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1846923828125,291.14996337890625,1.0,0.8016674518585205,1.0,1.0,0.3241945207118988,1.0,-3.8445870876312256,2.751317262649536,1.093269944190979,1.885953426361084,0.0,0.0,0.0,409.3123168945313,410.0,-0.0218647569417953,-0.0,5932.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6926543116569519,0.3647496104240417,0.3386098146438598,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7886576056480408,0.5483681559562683,0.370168000459671,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7580960988998413,0.4859878122806549,0.347342848777771,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.767596423625946,0.5051681399345398,0.48830047249794,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.663847029209137,0.3219413459300995,1.499860167503357,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18389892578125,291.1499328613281,1.0,0.8019853234291077,1.0,1.0,0.3241961598396301,1.0,-3.847201824188232,2.7530903816223145,1.0941112041473389,1.8871458768844604,0.0,0.0,0.0,409.3448181152344,410.0,-0.0211791675537824,-0.0,5940.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6926543116569519,0.3647496104240417,0.3386098146438598,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7886576056480408,0.5483681559562683,0.370168000459671,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7580960988998413,0.4859878122806549,0.347342848777771,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.767596423625946,0.5051681399345398,0.48830047249794,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.663847029209137,0.3219413459300995,1.499860167503357,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18389892578125,291.1499328613281,1.0,0.8019853234291077,1.0,1.0,0.3241961598396301,1.0,-3.847201824188232,2.7530903816223145,1.0941112041473389,1.8871458768844604,0.0,0.0,0.0,409.3448181152344,410.0,-0.0211791675537824,-0.0,5940.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6926266551017761,0.364677757024765,0.3385457694530487,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7886926531791687,0.5483967065811157,0.3701874315738678,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.758208692073822,0.4861742556095123,0.3474737107753753,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7676659226417542,0.5052682757377625,0.4883949756622314,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6639952063560486,0.3221337497234344,1.5007117986679075,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1835021972656,291.1499328613281,1.0,0.8021378517150879,1.0,1.0,0.324196994304657,1.0,-3.848454475402832,2.753939628601074,1.0945147275924685,1.887718915939331,0.0,0.0,0.0,409.3609313964844,410.0,-0.0211705882102251,-0.0,5945.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6925961375236511,0.3646021485328674,0.3384784460067749,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7887246012687683,0.548419713973999,0.3702033162117004,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7583171725273132,0.4863530695438385,0.3475993275642395,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.767732560634613,0.5053635239601135,0.4884850084781647,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6641422510147095,0.3223251104354858,1.501559138298035,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18310546875,291.1499328613281,1.0,0.802287220954895,1.0,1.0,0.3241985440254211,1.0,-3.849679946899414,2.754767894744873,1.0949121713638306,1.8882782459259035,0.0,0.0,0.0,409.376953125,410.0,-0.0174525566399097,-0.0,5949.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6925311088562012,0.3644515872001648,0.3383444249629974,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7887737154960632,0.5484452247619629,0.3702214956283569,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7585036754608154,0.4866586923599243,0.3478143215179443,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7678464651107788,0.5055240392684937,0.4886368811130523,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6644094586372375,0.3226740658283233,1.50310480594635,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1824035644531,291.1499328613281,1.0,0.8025522828102112,1.0,1.0,0.3242014348506927,1.0,-3.85185170173645,2.756234169006348,1.095617651939392,1.8892725706100464,0.0,0.0,0.0,409.4062194824219,410.0,-0.010786204598844,-0.0,5956.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6925249695777893,0.3644378185272217,0.3383322060108185,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7887774109840393,0.5484464764595032,0.3702224791049957,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.758519172668457,0.4866839349269867,0.3478320837020874,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7678558230400085,0.5055371522903442,0.488649308681488,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6644325256347656,0.3227042257785797,1.5032384395599363,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1823425292969,291.1499328613281,1.0,0.8025747537612915,1.0,1.0,0.3242016732692718,1.0,-3.852035999298096,2.75635838508606,1.095677614212036,1.889357089996338,0.0,0.0,0.0,409.4087524414063,410.0,-0.010341546498239,-0.0,5957.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6924399733543396,0.3642556667327881,0.3381702601909637,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888152599334717,0.5484469532966614,0.3702245652675628,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7587010264396667,0.4869784116744995,0.3480397760868072,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.76796555519104,0.5056876540184021,0.488792210817337,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6647174954414368,0.3230784237384796,1.504896879196167,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.181640625,291.1499328613281,1.0,0.8028472065925598,1.0,1.0,0.3242048025131225,1.0,-3.854262828826904,2.7578601837158203,1.0964025259017944,1.890381932258606,0.0,0.0,0.0,409.4402160644531,410.0,-0.0067720497027039,-0.0,5964.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6924399733543396,0.3642556667327881,0.3381702601909637,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888152599334717,0.5484469532966614,0.3702245652675628,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7587010264396667,0.4869784116744995,0.3480397760868072,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.76796555519104,0.5056876540184021,0.488792210817337,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6647174954414368,0.3230784237384796,1.504896879196167,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.181640625,291.1499328613281,1.0,0.8028472065925598,1.0,1.0,0.3242048025131225,1.0,-3.854262828826904,2.7578601837158203,1.0964025259017944,1.890381932258606,0.0,0.0,0.0,409.4402160644531,410.0,-0.0067720497027039,-0.0,5964.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6923410296440125,0.3640555739402771,0.3379925191402435,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888379693031311,0.5484210848808289,0.3702095448970794,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7588623762130737,0.4872361719608307,0.3482222557067871,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7680613398551941,0.5058149099349976,0.4889135360717773,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6649971008300781,0.3234477043151855,1.5065345764160156,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1809387207031,291.1499328613281,1.0,0.8031044006347656,1.0,1.0,0.3242084383964538,1.0,-3.856359720230103,2.7592718601226807,1.0970879793167114,1.891347885131836,0.0,0.0,0.0,409.471435546875,410.0,-0.0032322013285011,-0.0,5971.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6923410296440125,0.3640555739402771,0.3379925191402435,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888379693031311,0.5484210848808289,0.3702095448970794,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7588623762130737,0.4872361719608307,0.3482222557067871,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7680613398551941,0.5058149099349976,0.4889135360717773,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6649971008300781,0.3234477043151855,1.5065345764160156,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1809387207031,291.1499328613281,1.0,0.8031044006347656,1.0,1.0,0.3242084383964538,1.0,-3.856359720230103,2.7592718601226807,1.0970879793167114,1.891347885131836,0.0,0.0,0.0,409.471435546875,410.0,-0.0032322013285011,-0.0,5971.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6922268271446228,0.3638360798358917,0.3377978801727295,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888442277908325,0.5483670234680176,0.3701763153076172,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.759001612663269,0.487454205751419,0.3483776748180389,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7681421041488647,0.5059170126914978,0.4890118241310119,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6652706861495972,0.323811799287796,1.508150577545166,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1802978515625,291.14990234375,1.0,0.8033456206321716,1.0,1.0,0.3242120742797851,1.0,-3.85831880569458,2.760589361190796,1.0977294445037842,1.8922501802444456,0.0,0.0,0.0,409.5027465820313,410.0,-0.0035782444756478,-0.0,5978.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6922268271446228,0.3638360798358917,0.3377978801727295,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888442277908325,0.5483670234680176,0.3701763153076172,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.759001612663269,0.487454205751419,0.3483776748180389,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7681421041488647,0.5059170126914978,0.4890118241310119,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6652706861495972,0.323811799287796,1.508150577545166,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1802978515625,291.14990234375,1.0,0.8033456206321716,1.0,1.0,0.3242120742797851,1.0,-3.85831880569458,2.760589361190796,1.0977294445037842,1.8922501802444456,0.0,0.0,0.0,409.5027465820313,410.0,-0.0035782444756478,-0.0,5978.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6921637654304504,0.3637183606624603,0.3376936018466949,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888410091400146,0.5483285188674927,0.3701523244380951,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7590623497962952,0.4875466823577881,0.3484441339969635,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7681766152381897,0.5059577822685242,0.48905149102211,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6654053330421448,0.3239918351173401,1.508949875831604,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1799621582031,291.14990234375,1.0,0.8034597039222717,1.0,1.0,0.3242138922214508,1.0,-3.859241962432861,2.7612080574035645,1.0980339050292969,1.89268696308136,0.0,0.0,0.0,409.51861572265625,410.0,-0.0017953793285414,-0.0,5981.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6920978426933289,0.3635968267917633,0.3375860452651977,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.788834810256958,0.5482845306396484,0.3701248168945312,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7591187953948975,0.487631231546402,0.348505288362503,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7682082653045654,0.505993664264679,0.4890866875648498,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.665539026260376,0.3241709470748901,1.5097453594207764,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1796569824219,291.1499328613281,1.0,0.8035708069801331,1.0,1.0,0.3242157101631164,1.0,-3.8601386547088623,2.761807918548584,1.098330855369568,1.893116474151612,0.0,0.0,0.0,409.5346374511719,410.0,0.0006118402234278,-0.0,5984.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6919534802436829,0.3633376061916351,0.3373568654060364,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7888091802597046,0.5481739044189453,0.370055228471756,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7592131495475769,0.4877665638923645,0.3486046195030212,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7682593464851379,0.5060446262359619,0.4891380965709686,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6658018231391907,0.3245251774787903,1.511319875717163,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1790466308594,291.1499328613281,1.0,0.803780198097229,1.0,1.0,0.324219286441803,1.0,-3.861819982528688,2.762929201126098,1.0988906621932983,1.893936038017273,0.0,0.0,0.0,409.5674133300781,410.0,0.0047205290757119,-0.0,5990.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6919534802436829,0.3633376061916351,0.3373568654060364,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7888091802597046,0.5481739044189453,0.370055228471756,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7592131495475769,0.4877665638923645,0.3486046195030212,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7682593464851379,0.5060446262359619,0.4891380965709686,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6658018231391907,0.3245251774787903,1.511319875717163,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1790466308594,291.1499328613281,1.0,0.803780198097229,1.0,1.0,0.324219286441803,1.0,-3.861819982528688,2.762929201126098,1.0988906621932983,1.893936038017273,0.0,0.0,0.0,409.5674133300781,410.0,0.0047205290757119,-0.0,5990.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6917912364006042,0.3630562424659729,0.3371086120605469,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7887648940086365,0.5480324029922485,0.36996591091156,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7592810988426208,0.4878554344177246,0.3486726284027099,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7682927846908569,0.5060670971870422,0.4891636073589325,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6660575866699219,0.3248740136623382,1.512872576713562,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.178466796875,291.1499328613281,1.0,0.8039724230766296,1.0,1.0,0.3242228925228119,1.0,-3.863348960876465,2.763948678970337,1.099400281906128,1.8946765661239624,0.0,0.0,0.0,409.6015319824219,410.0,0.0006381333223544,-0.0,5995.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6917912364006042,0.3630562424659729,0.3371086120605469,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7887648940086365,0.5480324029922485,0.36996591091156,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7592810988426208,0.4878554344177246,0.3486726284027099,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7682927846908569,0.5060670971870422,0.4891636073589325,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6660575866699219,0.3248740136623382,1.512872576713562,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.178466796875,291.1499328613281,1.0,0.8039724230766296,1.0,1.0,0.3242228925228119,1.0,-3.863348960876465,2.763948678970337,1.099400281906128,1.8946765661239624,0.0,0.0,0.0,409.6015319824219,410.0,0.0006381333223544,-0.0,5995.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6916121244430542,0.3627541363239288,0.3368423581123352,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7887033224105835,0.5478623509407043,0.3698582649230957,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7593242526054382,0.4879004657268524,0.3487108647823334,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7683097124099731,0.5060628652572632,0.4891647398471832,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6663069128990173,0.3252178430557251,1.5144046545028689,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1778869628906,291.1499328613281,1.0,0.8041484951972961,1.0,1.0,0.324226051568985,1.0,-3.864735364913941,2.7648732662200928,1.0998620986938477,1.89534854888916,0.0,0.0,0.0,409.636962890625,410.0,-0.0088072335347533,-0.0,6000.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6916121244430542,0.3627541363239288,0.3368423581123352,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7887033224105835,0.5478623509407043,0.3698582649230957,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7593242526054382,0.4879004657268524,0.3487108647823334,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7683097124099731,0.5060628652572632,0.4891647398471832,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6663069128990173,0.3252178430557251,1.5144046545028689,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1778869628906,291.1499328613281,1.0,0.8041484951972961,1.0,1.0,0.324226051568985,1.0,-3.864735364913941,2.7648732662200928,1.0998620986938477,1.89534854888916,0.0,0.0,0.0,409.636962890625,410.0,-0.0088072335347533,-0.0,6000.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6914144158363342,0.3624289929866791,0.3365561962127685,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7886227369308472,0.547660768032074,0.3697305023670196,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7593398094177246,0.4878967702388763,0.3487160801887512,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7683082818984985,0.506028950214386,0.4891387820243835,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6665490865707397,0.3255561292171478,1.5159144401550293,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1773376464844,291.14990234375,1.0,0.8043066263198853,1.0,1.0,0.3242292106151581,1.0,-3.8659634590148926,2.765690803527832,1.1002726554870603,1.895944356918335,0.0,0.0,0.0,409.673828125,410.0,-0.0188559722155332,-0.0,6004.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6914144158363342,0.3624289929866791,0.3365561962127685,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7886227369308472,0.547660768032074,0.3697305023670196,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7593398094177246,0.4878967702388763,0.3487160801887512,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7683082818984985,0.506028950214386,0.4891387820243835,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6665490865707397,0.3255561292171478,1.5159144401550293,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1773376464844,291.14990234375,1.0,0.8043066263198853,1.0,1.0,0.3242292106151581,1.0,-3.8659634590148926,2.765690803527832,1.1002726554870603,1.895944356918335,0.0,0.0,0.0,409.673828125,410.0,-0.0188559722155332,-0.0,6004.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6913077235221863,0.3622567057609558,0.3364046216011047,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7885743975639343,0.5475468039512634,0.3696581125259399,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7593358755111694,0.4878742694854736,0.3487046360969543,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7682997584342957,0.5059993863105774,0.4891142249107361,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6666671633720398,0.3257229328155517,1.5166597366333008,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1770935058594,291.14990234375,1.0,0.8043781518936157,1.0,1.0,0.3242307603359222,1.0,-3.866510391235352,2.766054153442383,1.1004561185836792,1.896209716796875,0.0,0.0,0.0,409.6929016113281,410.0,-0.0241265296936035,-0.0,6006.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6911965608596802,0.3620789647102356,0.3362483978271484,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7885216474533081,0.5474255084991455,0.3695810437202453,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7593254446983337,0.4878402948379516,0.3486854135990143,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7682868838310242,0.5059627890586853,0.48908331990242,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6667835712432861,0.325888454914093,1.5173996686935425,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17681884765625,291.1498718261719,1.0,0.8044454455375671,1.0,1.0,0.3242328464984894,1.0,-3.86702036857605,2.7663910388946533,1.100629448890686,1.8964554071426392,0.0,0.0,0.0,409.7122497558594,410.0,-0.0269412957131862,-0.0,6008.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6909590363502502,0.3617046475410461,0.3359195291996002,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7884006500244141,0.5471575260162354,0.3694106340408325,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7592819333076477,0.4877324402332306,0.3486197590827942,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.768246054649353,0.5058649778366089,0.4889989793300628,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.667010486125946,0.3262149095535278,1.518861174583435,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.17633056640625,291.1498718261719,1.0,0.8045653104782104,1.0,1.0,0.3242370188236236,1.0,-3.867910385131836,2.766976356506348,1.1009339094161987,1.8968830108642576,0.0,0.0,0.0,409.7520446777344,410.0,-0.0333950109779834,-0.0,6011.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6909590363502502,0.3617046475410461,0.3359195291996002,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7884006500244141,0.5471575260162354,0.3694106340408325,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7592819333076477,0.4877324402332306,0.3486197590827942,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.768246054649353,0.5058649778366089,0.4889989793300628,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.667010486125946,0.3262149095535278,1.518861174583435,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.17633056640625,291.1498718261719,1.0,0.8045653104782104,1.0,1.0,0.3242370188236236,1.0,-3.867910385131836,2.766976356506348,1.1009339094161987,1.8968830108642576,0.0,0.0,0.0,409.7520446777344,410.0,-0.0333950109779834,-0.0,6011.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6906998157501221,0.3613035976886749,0.3355673849582672,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7882579565048218,0.5468537211418152,0.3692172169685364,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7592062950134277,0.4875678718090057,0.3485154509544372,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.768183708190918,0.5057322382926941,0.4888825714588165,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6672291159629822,0.3265348374843597,1.5202960968017578,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.17584228515625,291.1498413085937,1.0,0.804664134979248,1.0,1.0,0.3242411613464355,1.0,-3.8686156272888175,2.767436981201172,1.1011786460876465,1.8972207307815552,0.0,0.0,0.0,409.793212890625,410.0,-0.0427805222570896,-0.0,6013.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6906998157501221,0.3613035976886749,0.3355673849582672,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7882579565048218,0.5468537211418152,0.3692172169685364,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7592062950134277,0.4875678718090057,0.3485154509544372,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.768183708190918,0.5057322382926941,0.4888825714588165,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6672291159629822,0.3265348374843597,1.5202960968017578,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.17584228515625,291.1498413085937,1.0,0.804664134979248,1.0,1.0,0.3242411613464355,1.0,-3.8686156272888175,2.767436981201172,1.1011786460876465,1.8972207307815552,0.0,0.0,0.0,409.793212890625,410.0,-0.0427805222570896,-0.0,6013.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6904188394546509,0.3608758449554443,0.335191935300827,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7880935072898865,0.5465142130851746,0.3690008223056793,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.759098470211029,0.4873467087745666,0.3483724594116211,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7680997252464294,0.505564272403717,0.4887338876724243,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6674394607543945,0.3268481791019439,1.5217039585113523,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1754150390625,291.1498107910156,1.0,0.8047417402267456,1.0,1.0,0.324247807264328,1.0,-3.86913537979126,2.767763614654541,1.1013717651367188,1.8974590301513672,0.0,0.0,0.0,409.8355712890625,410.0,-0.040738146752119,-0.0,6015.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6904188394546509,0.3608758449554443,0.335191935300827,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7880935072898865,0.5465142130851746,0.3690008223056793,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.759098470211029,0.4873467087745666,0.3483724594116211,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7680997252464294,0.505564272403717,0.4887338876724243,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6674394607543945,0.3268481791019439,1.5217039585113523,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1754150390625,291.1498107910156,1.0,0.8047417402267456,1.0,1.0,0.324247807264328,1.0,-3.86913537979126,2.767763614654541,1.1013717651367188,1.8974590301513672,0.0,0.0,0.0,409.8355712890625,410.0,-0.040738146752119,-0.0,6015.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.690118134021759,0.3604236543178558,0.3347951769828796,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7879093289375305,0.5461422204971313,0.3687634468078613,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7589613795280457,0.4870739579200744,0.3481941223144531,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7679959535598755,0.505363941192627,0.4885554015636444,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6676421165466309,0.3271554410457611,1.5230870246887207,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.17498779296875,291.1497802734375,1.0,0.8047997951507568,1.0,1.0,0.3242544829845428,1.0,-3.8694851398468018,2.767975091934204,1.1015101671218872,1.897613763809204,0.0,0.0,0.0,409.8787841796875,410.0,-0.0433387495577335,-0.0,6017.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.690118134021759,0.3604236543178558,0.3347951769828796,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7879093289375305,0.5461422204971313,0.3687634468078613,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7589613795280457,0.4870739579200744,0.3481941223144531,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7679959535598755,0.505363941192627,0.4885554015636444,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6676421165466309,0.3271554410457611,1.5230870246887207,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.17498779296875,291.1497802734375,1.0,0.8047997951507568,1.0,1.0,0.3242544829845428,1.0,-3.8694851398468018,2.767975091934204,1.1015101671218872,1.897613763809204,0.0,0.0,0.0,409.8787841796875,410.0,-0.0433387495577335,-0.0,6017.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
