time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6899591684341431,0.3601870238780975,0.3345875740051269,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7878087162971497,0.5459421277046204,0.3686357140541076,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7588802576065063,0.4869154095649719,0.3480897545814514,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7679354548454285,0.5052496790885925,0.4884532392024994,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6677401661872864,0.3273064494132995,1.523767590522766,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1748046875,291.1497497558594,1.0,0.8048203587532043,1.0,1.0,0.3242577910423279,1.0,-3.869586229324341,2.768030881881714,1.101555347442627,1.897655248641968,0.0,0.0,0.0,409.9007263183594,410.0,-0.0465058051049709,-0.0,6017.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6897947788238525,0.3599436581134796,0.3343741297721863,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7877026796340942,0.5457331538200378,0.3685022294521332,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7587912082672119,0.4867427945137024,0.3479757905006408,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7678695321083069,0.5051264762878418,0.488342821598053,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6678361296653748,0.3274556994438171,1.524441123008728,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1745910644531,291.1497497558594,1.0,0.8048354983329773,1.0,1.0,0.3242626190185547,1.0,-3.869640588760376,2.768050193786621,1.1015903949737549,1.8976688385009768,0.0,0.0,0.0,409.9228515625,410.0,-0.0428788512945175,-0.0,6018.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6894494891166687,0.359436571598053,0.3339293003082275,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7874742150306702,0.5452879071235657,0.3682176768779754,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7585888504981995,0.4863550364971161,0.347718596458435,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7677209377288818,0.5048524737358093,0.4880965948104858,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6680216193199158,0.3277490437030792,1.5257666110992432,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1742553710937,291.14971923828125,1.0,0.8048492670059204,1.0,1.0,0.3242722153663635,1.0,-3.869605779647827,2.767991065979004,1.1016145944595337,1.8976256847381592,0.0,0.0,0.0,409.9676208496094,410.0,-0.0388359278440475,-0.0,6018.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6894494891166687,0.359436571598053,0.3339293003082275,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7874742150306702,0.5452879071235657,0.3682176768779754,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7585888504981995,0.4863550364971161,0.347718596458435,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7677209377288818,0.5048524737358093,0.4880965948104858,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6680216193199158,0.3277490437030792,1.5257666110992432,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1742553710937,291.14971923828125,1.0,0.8048492670059204,1.0,1.0,0.3242722153663635,1.0,-3.869605779647827,2.767991065979004,1.1016145944595337,1.8976256847381592,0.0,0.0,0.0,409.9676208496094,410.0,-0.0388359278440475,-0.0,6018.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6890829801559448,0.3589034080505371,0.3334616720676422,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7872247099876404,0.5448079109191895,0.3679106533527374,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7583557963371277,0.4859131276607513,0.3474241495132446,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7675509452819824,0.504543125629425,0.4878177344799042,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6681989431381226,0.3280355930328369,1.5270642042160034,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1739196777344,291.1496887207031,1.0,0.8048416972160339,1.0,1.0,0.3242818415164947,1.0,-3.869386911392212,2.767807722091675,1.101579189300537,1.8974931240081787,0.0,0.0,0.0,410.0128173828125,410.0,-0.0444305017590522,-0.0,6017.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6890829801559448,0.3589034080505371,0.3334616720676422,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7872247099876404,0.5448079109191895,0.3679106533527374,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7583557963371277,0.4859131276607513,0.3474241495132446,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7675509452819824,0.504543125629425,0.4878177344799042,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6681989431381226,0.3280355930328369,1.5270642042160034,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1739196777344,291.1496887207031,1.0,0.8048416972160339,1.0,1.0,0.3242818415164947,1.0,-3.869386911392212,2.767807722091675,1.101579189300537,1.8974931240081787,0.0,0.0,0.0,410.0128173828125,410.0,-0.0444305017590522,-0.0,6017.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6885450482368469,0.3581587076187134,0.3328776359558105,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7868140339851379,0.5441057682037354,0.3675119280815124,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7579582333564758,0.4852317273616791,0.3470202684402466,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.767221987247467,0.5040097236633301,0.4874064922332763,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6682142019271851,0.3281165063381195,1.5278338193893433,291.1490478515625,291.1499938964844,288.74908447265625,287.1195068359375,291.1483764648437,297.17169189453125,291.14898681640625,1.0,0.8047493696212769,1.0,1.0,0.3242941200733185,1.0,-3.867947578430176,2.7667794227600098,1.1011680364608765,1.896819829940796,0.0,0.0,0.0,410.21429443359375,410.0,-0.9258546829223632,-0.0,6014.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6885450482368469,0.3581587076187134,0.3328776359558105,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7868140339851379,0.5441057682037354,0.3675119280815124,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7579582333564758,0.4852317273616791,0.3470202684402466,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.767221987247467,0.5040097236633301,0.4874064922332763,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6682142019271851,0.3281165063381195,1.5278338193893433,291.1490478515625,291.1499938964844,288.74908447265625,287.1195068359375,291.1483764648437,297.17169189453125,291.14898681640625,1.0,0.8047493696212769,1.0,1.0,0.3242941200733185,1.0,-3.867947578430176,2.7667794227600098,1.1011680364608765,1.896819829940796,0.0,0.0,0.0,410.21429443359375,410.0,-0.9258546829223632,-0.0,6014.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.687651515007019,0.3571147918701172,0.332033634185791,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7860754728317261,0.5430845618247986,0.3669110536575317,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7572364807128906,0.4842188954353332,0.3463931679725647,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7665686011314392,0.5031528472900391,0.4867025017738342,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.6678597927093506,0.3278664648532867,1.5272016525268557,291.1464233398437,291.1499938964844,288.7463684082031,287.11846923828125,291.1447448730469,297.1664733886719,291.1462707519531,1.0,0.8044179081916809,1.0,1.0,0.3243063986301422,1.0,-3.863539695739746,2.763730525970459,1.099808931350708,1.8947831392288208,0.0,0.0,0.0,410.6795959472656,410.0,-3.1062283515930176,-0.0,6003.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.687651515007019,0.3571147918701172,0.332033634185791,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7860754728317261,0.5430845618247986,0.3669110536575317,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7572364807128906,0.4842188954353332,0.3463931679725647,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7665686011314392,0.5031528472900391,0.4867025017738342,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.6678597927093506,0.3278664648532867,1.5272016525268557,291.1464233398437,291.1499938964844,288.7463684082031,287.11846923828125,291.1447448730469,297.1664733886719,291.1462707519531,1.0,0.8044179081916809,1.0,1.0,0.3243063986301422,1.0,-3.863539695739746,2.763730525970459,1.099808931350708,1.8947831392288208,0.0,0.0,0.0,410.6795959472656,410.0,-3.1062283515930176,-0.0,6003.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.6871146559715271,0.3565074503421783,0.3315319120883941,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.7856250405311584,0.5424794554710388,0.3665463626384735,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.7567943930625916,0.4836142659187317,0.3460089862346649,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.7661606073379517,0.5026281476020813,0.4862569272518158,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6675818562507629,0.3276402056217193,1.5264182090759275,291.14434814453125,291.1499938964844,288.7443542480469,287.11767578125,291.14215087890625,297.1631164550781,291.1441955566406,1.0,0.8041523694992065,1.0,1.0,0.3243125379085541,1.0,-3.8603687286376953,2.761549711227417,1.098819136619568,1.8933137655258176,0.0,0.0,0.0,410.9419555664063,410.0,-4.35696268081665,-0.0,5994.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.6865365505218506,0.3558543920516968,0.3309875130653381,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.7851383090019226,0.5418224930763245,0.3661464154720306,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.756315290927887,0.4829556047916412,0.3455860316753387,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.7657159566879272,0.5020505785942078,0.4857599139213562,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.6672556400299072,0.3273585736751556,1.5253770351409912,291.14208984375,291.1499938964844,288.7419128417969,287.1167297363281,291.1396789550781,297.1593933105469,291.1419372558594,1.0,0.8038247227668762,1.0,1.0,0.3243956565856933,1.0,-3.856667280197144,2.758751153945923,1.0979161262512207,1.891352891921997,0.0,0.0,0.0,411.2028503417969,410.0,-5.21064043045044,-0.0,5983.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.685283362865448,0.3544279336929321,0.329787015914917,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.7840808629989624,0.5403699278831482,0.3652524352073669,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.755270779132843,0.4814929068088531,0.3446360230445862,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.7647412419319153,0.5007537603378296,0.4846285581588745,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.6664873361587524,0.3266496658325195,1.522615671157837,291.13677978515625,291.1499938964844,288.7357482910156,287.1142883300781,291.1335754394531,297.15118408203125,291.1365661621094,1.0,0.8029943704605103,1.0,1.0,0.3245618641376495,1.0,-3.8478598594665527,2.752161741256714,1.0956981182098389,1.8867782354354856,0.0,0.0,0.0,411.6927795410156,410.0,-6.958424091339111,-0.0,5958.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.685283362865448,0.3544279336929321,0.329787015914917,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.7840808629989624,0.5403699278831482,0.3652524352073669,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.755270779132843,0.4814929068088531,0.3446360230445862,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.7647412419319153,0.5007537603378296,0.4846285581588745,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.6664873361587524,0.3266496658325195,1.522615671157837,291.13677978515625,291.1499938964844,288.7357482910156,287.1142883300781,291.1335754394531,297.15118408203125,291.1365661621094,1.0,0.8029943704605103,1.0,1.0,0.3245618641376495,1.0,-3.8478598594665527,2.752161741256714,1.0956981182098389,1.8867782354354856,0.0,0.0,0.0,411.6927795410156,410.0,-6.958424091339111,-0.0,5958.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.6839183568954468,0.3528529405593872,0.3284517228603363,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7829268574714661,0.5387440919876099,0.3642434179782867,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7541263699531555,0.4798480868339538,0.3435582220554352,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7636685371398926,0.499280571937561,0.4833294749259949,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.6655881404876709,0.3257672190666199,1.519056797027588,291.1300048828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1259765625,297.14227294921875,291.1297302246094,1.0,0.8019498586654663,1.0,1.0,0.3247280716896057,1.0,-3.837376832962036,2.744436502456665,1.092940330505371,1.881438136100769,0.0,0.0,0.0,412.130615234375,410.0,-8.898180961608887,-0.0,5927.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.6839183568954468,0.3528529405593872,0.3284517228603363,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7829268574714661,0.5387440919876099,0.3642434179782867,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7541263699531555,0.4798480868339538,0.3435582220554352,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7636685371398926,0.499280571937561,0.4833294749259949,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.6655881404876709,0.3257672190666199,1.519056797027588,291.1300048828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1259765625,297.14227294921875,291.1297302246094,1.0,0.8019498586654663,1.0,1.0,0.3247280716896057,1.0,-3.837376832962036,2.744436502456665,1.092940330505371,1.881438136100769,0.0,0.0,0.0,412.130615234375,410.0,-8.898180961608887,-0.0,5927.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6824573874473572,0.3511509597301483,0.3269985020160675,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.7816898226737976,0.5369675159454346,0.3631320893764496,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7528961300849915,0.4780445098876953,0.3423666357994079,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7625119090080261,0.4976536929607391,0.4818815290927887,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6645805239677429,0.324739545583725,1.514823079109192,291.1244506835937,291.1499938964844,288.7185363769531,287.1075134277344,291.12109375,297.1330871582031,291.1242370605469,1.0,0.8007188439369202,1.0,1.0,0.3254464864730835,1.0,-3.8254475593566895,2.73384690284729,1.091600775718689,1.873570203781128,0.0,0.0,0.0,412.5192565917969,410.0,-7.83568000793457,-0.0,5891.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6824573874473572,0.3511509597301483,0.3269985020160675,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.7816898226737976,0.5369675159454346,0.3631320893764496,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7528961300849915,0.4780445098876953,0.3423666357994079,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7625119090080261,0.4976536929607391,0.4818815290927887,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6645805239677429,0.324739545583725,1.514823079109192,291.1244506835937,291.1499938964844,288.7185363769531,287.1075134277344,291.12109375,297.1330871582031,291.1242370605469,1.0,0.8007188439369202,1.0,1.0,0.3254464864730835,1.0,-3.8254475593566895,2.73384690284729,1.091600775718689,1.873570203781128,0.0,0.0,0.0,412.5192565917969,410.0,-7.83568000793457,-0.0,5891.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.6809201240539551,0.349338561296463,0.3254444897174835,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7803871035575867,0.5350574254989624,0.361931562423706,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7515977621078491,0.4761002659797668,0.3410756587982178,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.761288583278656,0.4958900213241577,0.4803028106689453,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.663486897945404,0.3235871195793152,1.5100139379501345,291.11883544921875,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.12384033203125,291.1185913085937,1.0,0.7993237972259521,1.0,1.0,0.3261649310588836,1.0,-3.812274217605591,2.722362995147705,1.0899113416671753,1.8650963306427,0.0,0.0,0.0,412.852783203125,410.0,-7.976058006286621,-0.0,5851.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.6809201240539551,0.349338561296463,0.3254444897174835,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7803871035575867,0.5350574254989624,0.361931562423706,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7515977621078491,0.4761002659797668,0.3410756587982178,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.761288583278656,0.4958900213241577,0.4803028106689453,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.663486897945404,0.3235871195793152,1.5100139379501345,291.11883544921875,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.12384033203125,291.1185913085937,1.0,0.7993237972259521,1.0,1.0,0.3261649310588836,1.0,-3.812274217605591,2.722362995147705,1.0899113416671753,1.8650963306427,0.0,0.0,0.0,412.852783203125,410.0,-7.976058006286621,-0.0,5851.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.6801213622093201,0.3483902215957641,0.3246304392814636,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.7797092199325562,0.5340514183044434,0.3612983822822571,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.7509216070175171,0.4750746786594391,0.340393602848053,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.7606503963470459,0.4949562847614288,0.4794654250144958,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.6629081964492798,0.322965919971466,1.507408618927002,291.1156921386719,291.1499938964844,288.7015686035156,287.1007385253906,291.1118469238281,297.1192321777344,291.11541748046875,1.0,0.7985701560974121,1.0,1.0,0.3265241384506225,1.0,-3.805243015289306,2.716325044631958,1.0889180898666382,1.8606659173965447,0.0,0.0,0.0,413.0057067871094,410.0,-8.383431434631348,-0.0,5829.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.6793025135993958,0.3474167287349701,0.3237933218479156,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.7790133953094482,0.5330146551132202,0.3606446087360382,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.7502273917198181,0.4740169048309326,0.3396887481212616,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.759994387626648,0.4939911663532257,0.4785980880260467,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.6623090505599976,0.3223179578781128,1.5046814680099487,291.1132507324219,291.1499938964844,288.6951599121094,287.0981750488281,291.1103210449219,297.1146545410156,291.11309814453125,1.0,0.7977829575538635,1.0,1.0,0.3271806538105011,1.0,-3.797938823699951,2.7091312408447266,1.0888075828552246,1.8551427125930784,0.0,0.0,0.0,413.1529846191406,410.0,-7.324491024017334,-0.0,5807.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.6776162981987,0.345404714345932,0.3220573663711548,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7775778770446777,0.5308581590652466,0.3592799603939056,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7487949728965759,0.4718151688575744,0.3382162153720855,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7586384415626526,0.4919754564762115,0.4767795503139496,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.6610589027404785,0.3209491372108459,1.498886227607727,291.1095886230469,291.1499938964844,288.6813049316406,287.09259033203125,291.1068725585937,297.10565185546875,291.1094055175781,1.0,0.7961121201515198,1.0,1.0,0.3284937143325805,1.0,-3.782570838928223,2.6941230297088623,1.08844792842865,1.8436232805252075,0.0,0.0,0.0,413.4190979003906,410.0,-5.889847278594971,-0.0,5759.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.6776162981987,0.345404714345932,0.3220573663711548,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7775778770446777,0.5308581590652466,0.3592799603939056,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7487949728965759,0.4718151688575744,0.3382162153720855,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7586384415626526,0.4919754564762115,0.4767795503139496,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.6610589027404785,0.3209491372108459,1.498886227607727,291.1095886230469,291.1499938964844,288.6813049316406,287.09259033203125,291.1068725585937,297.10565185546875,291.1094055175781,1.0,0.7961121201515198,1.0,1.0,0.3284937143325805,1.0,-3.782570838928223,2.6941230297088623,1.08844792842865,1.8436232805252075,0.0,0.0,0.0,413.4190979003906,410.0,-5.889847278594971,-0.0,5759.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.6758639812469482,0.3433014154434204,0.320242166519165,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7760816216468811,0.5285863876342773,0.3578415215015411,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7473024129867554,0.4694940447807312,0.3366627991199493,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7572222948074341,0.4898418486118316,0.4748528003692627,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.659740686416626,0.3194834291934967,1.492664098739624,291.1053466796875,291.1499938964844,288.6660461425781,287.08642578125,291.1024169921875,297.0968933105469,291.1051330566406,1.0,0.7943231463432312,1.0,1.0,0.3298067450523376,1.0,-3.766239643096924,2.678505182266236,1.087734580039978,1.831652283668518,0.0,0.0,0.0,413.6588134765625,410.0,-6.014211177825928,-0.0,5709.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.6758639812469482,0.3433014154434204,0.320242166519165,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7760816216468811,0.5285863876342773,0.3578415215015411,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7473024129867554,0.4694940447807312,0.3366627991199493,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7572222948074341,0.4898418486118316,0.4748528003692627,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.659740686416626,0.3194834291934967,1.492664098739624,291.1053466796875,291.1499938964844,288.6660461425781,287.08642578125,291.1024169921875,297.0968933105469,291.1051330566406,1.0,0.7943231463432312,1.0,1.0,0.3298067450523376,1.0,-3.766239643096924,2.678505182266236,1.087734580039978,1.831652283668518,0.0,0.0,0.0,413.6588134765625,410.0,-6.014211177825928,-0.0,5709.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6740425229072571,0.3411122262477875,0.318349540233612,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7745208144187927,0.5262054204940796,0.3563309907913208,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7457466721534729,0.4670606553554535,0.3350308239459991,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7557429075241089,0.4875965416431427,0.4728207290172577,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6583536863327026,0.3179271221160888,1.4860363006591797,291.1024169921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1002502441406,297.0883483886719,291.1022644042969,1.0,0.7924255728721619,1.0,1.0,0.3315567672252655,1.0,-3.748982191085816,2.6608455181121826,1.0881366729736328,1.8177616596221924,0.0,0.0,0.0,413.8850708007813,410.0,-4.482972145080566,-0.0,5657.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6740425229072571,0.3411122262477875,0.318349540233612,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7745208144187927,0.5262054204940796,0.3563309907913208,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7457466721534729,0.4670606553554535,0.3350308239459991,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7557429075241089,0.4875965416431427,0.4728207290172577,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6583536863327026,0.3179271221160888,1.4860363006591797,291.1024169921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1002502441406,297.0883483886719,291.1022644042969,1.0,0.7924255728721619,1.0,1.0,0.3315567672252655,1.0,-3.748982191085816,2.6608455181121826,1.0881366729736328,1.8177616596221924,0.0,0.0,0.0,413.8850708007813,410.0,-4.482972145080566,-0.0,5657.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6721609830856323,0.3388431072235107,0.3163858354091644,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7729029059410095,0.5237201452255249,0.3547523021697998,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7441356778144836,0.4645217359066009,0.3333256244659424,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.75420743227005,0.485244482755661,0.4706887900829315,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6569052338600159,0.3162845075130462,1.4790241718292236,291.0995788574219,291.1499938964844,288.631591796875,287.0722961425781,291.0973205566406,297.0801086425781,291.0993957519531,1.0,0.7904250621795654,1.0,1.0,0.3333067893981933,1.0,-3.730851173400879,2.6426100730896,1.0882409811019895,1.8034168481826784,0.0,0.0,0.0,414.0930786132813,410.0,-4.205071449279785,-0.0,5601.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6721609830856323,0.3388431072235107,0.3163858354091644,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7729029059410095,0.5237201452255249,0.3547523021697998,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7441356778144836,0.4645217359066009,0.3333256244659424,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.75420743227005,0.485244482755661,0.4706887900829315,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6569052338600159,0.3162845075130462,1.4790241718292236,291.0995788574219,291.1499938964844,288.631591796875,287.0722961425781,291.0973205566406,297.0801086425781,291.0993957519531,1.0,0.7904250621795654,1.0,1.0,0.3333067893981933,1.0,-3.730851173400879,2.6426100730896,1.0882409811019895,1.8034168481826784,0.0,0.0,0.0,414.0930786132813,410.0,-4.205071449279785,-0.0,5601.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.6711978316307068,0.3376784026622772,0.3153776228427887,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7720726132392883,0.5224382281303406,0.3539378046989441,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7433096766471863,0.4632130563259125,0.3324463963508606,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7534189224243164,0.484028548002243,0.4695861637592315,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.6561586260795593,0.3154312968254089,1.4753786325454712,291.0979309082031,291.1499938964844,288.6221923828125,287.06842041015625,291.0955505371094,297.0760498046875,291.0977478027344,1.0,0.7893887162208557,1.0,1.0,0.3341817855834961,1.0,-3.7214670181274414,2.633298397064209,1.0881686210632324,1.7961194515228271,0.0,0.0,0.0,414.1935729980469,410.0,-4.407168865203857,-0.0,5573.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.6702203750610352,0.3364966809749603,0.314352810382843,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7712277770042419,0.5211302638053894,0.3531061112880707,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.7424697279930115,0.4618785381317138,0.3315491080284118,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.7526162266731262,0.4827861785888672,0.4684586524963379,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.6553968191146851,0.3145568966865539,1.471638798713684,291.0965881347656,291.1499938964844,288.6125183105469,287.0643920898437,291.0946044921875,297.0719299316406,291.0964660644531,1.0,0.7883284091949463,1.0,1.0,0.3352095782756805,1.0,-3.711868286132813,2.623363256454468,1.0885050296783447,1.7882633209228516,0.0,0.0,0.0,414.2928466796875,410.0,-3.951681852340698,-0.0,5544.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.668232798576355,0.3340873122215271,0.3122616410255432,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7695004940032959,0.5184418559074402,0.3513943552970886,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7407547235488892,0.4591412842273712,0.3297054171562195,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7509744763374329,0.4802278578281402,0.4661333560943603,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.653833270072937,0.3127483427524566,1.4638888835906982,291.0943603515625,291.1499938964844,288.5922241210937,287.0559387207031,291.0924072265625,297.0639038085937,291.0942077636719,1.0,0.7861393690109253,1.0,1.0,0.3372651934623718,1.0,-3.692069530487061,2.6030662059783936,1.089003324508667,1.7722995281219482,0.0,0.0,0.0,414.48150634765625,410.0,-3.4420907497406006,-0.0,5484.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.668232798576355,0.3340873122215271,0.3122616410255432,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7695004940032959,0.5184418559074402,0.3513943552970886,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7407547235488892,0.4591412842273712,0.3297054171562195,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7509744763374329,0.4802278578281402,0.4661333560943603,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.653833270072937,0.3127483427524566,1.4638888835906982,291.0943603515625,291.1499938964844,288.5922241210937,287.0559387207031,291.0924072265625,297.0639038085937,291.0942077636719,1.0,0.7861393690109253,1.0,1.0,0.3372651934623718,1.0,-3.692069530487061,2.6030662059783936,1.089003324508667,1.7722995281219482,0.0,0.0,0.0,414.48150634765625,410.0,-3.4420907497406006,-0.0,5484.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6661964058876038,0.3316092491149902,0.3101124167442322,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7677208781242371,0.5156562328338623,0.3496201932430267,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7389919757843018,0.4563153088092804,0.3278010487556457,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7492821216583252,0.4775713980197906,0.4637177586555481,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6522151827812195,0.3108600676059723,1.4557912349700928,291.0916442871094,291.1499938964844,288.5708312988281,287.0469665527344,291.08941650390625,297.0560607910156,291.0914611816406,1.0,0.7838642001152039,1.0,1.0,0.3393208086490631,1.0,-3.6714937686920166,2.5823309421539307,1.089162826538086,1.755987524986267,0.0,0.0,0.0,414.6612854003906,410.0,-3.8006765842437744,-0.0,5423.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6661964058876038,0.3316092491149902,0.3101124167442322,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7677208781242371,0.5156562328338623,0.3496201932430267,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7389919757843018,0.4563153088092804,0.3278010487556457,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7492821216583252,0.4775713980197906,0.4637177586555481,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6522151827812195,0.3108600676059723,1.4557912349700928,291.0916442871094,291.1499938964844,288.5708312988281,287.0469665527344,291.08941650390625,297.0560607910156,291.0914611816406,1.0,0.7838642001152039,1.0,1.0,0.3393208086490631,1.0,-3.6714937686920166,2.5823309421539307,1.089162826538086,1.755987524986267,0.0,0.0,0.0,414.6612854003906,410.0,-3.8006765842437744,-0.0,5423.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
