time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899860,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.6645941138267517,0.3296512067317962,0.3084121942520141,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7663161158561707,0.5134432911872864,0.3482086360454559,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7376032471656799,0.4540784657001495,0.3262915015220642,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7479456067085266,0.4754575490951538,0.4617924988269806,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.6509328484535217,0.3093502521514892,1.4493037462234497,291.0899353027344,291.1499938964844,288.5535888671875,287.0396728515625,291.0881042480469,297.0501403808594,291.0897827148437,1.0,0.782051146030426,1.0,1.0,0.3410999774932861,1.0,-3.655084609985352,2.5653772354125977,1.0897072553634644,1.7427172660827637,0.0,0.0,0.0,414.79730224609375,410.0,-3.237500190734864,-0.0,5374.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.6641129851341248,0.3290615677833557,0.3078999519348144,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.7658935785293579,0.5127748847007751,0.3477820158004761,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.7371858954429626,0.4534042775630951,0.3258362710475921,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.7475435137748718,0.4748184978961944,0.4612101018428802,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.6505461931228638,0.3088925182819366,1.4473354816436768,291.0895080566406,291.1499938964844,288.5483703613281,287.0374450683594,291.087646484375,297.0484313964844,291.08935546875,1.0,0.7815024256706238,1.0,1.0,0.3416287899017334,1.0,-3.650118827819824,2.5602786540985107,1.0898401737213137,1.7387460470199585,0.0,0.0,0.0,414.8362426757813,410.0,-3.1220791339874268,-0.0,5360.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6619865894317627,0.3264498710632324,0.3056310713291168,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7640215754508972,0.5098051428794861,0.3458863496780395,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7353383898735046,0.4504157304763794,0.3238182067871094,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7457613348960876,0.4719766080379486,0.4586195349693298,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6488294005393982,0.3068506121635437,1.438551664352417,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853271484375,297.041015625,291.087158203125,1.0,0.7790613770484924,1.0,1.0,0.3439368009567261,1.0,-3.628019094467163,2.537808656692505,1.0902103185653689,1.7211984395980835,0.0,0.0,0.0,415.001220703125,410.0,-3.155311107635498,-0.0,5295.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6619865894317627,0.3264498710632324,0.3056310713291168,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7640215754508972,0.5098051428794861,0.3458863496780395,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7353383898735046,0.4504157304763794,0.3238182067871094,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7457613348960876,0.4719766080379486,0.4586195349693298,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6488294005393982,0.3068506121635437,1.438551664352417,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853271484375,297.041015625,291.087158203125,1.0,0.7790613770484924,1.0,1.0,0.3439368009567261,1.0,-3.628019094467163,2.537808656692505,1.0902103185653689,1.7211984395980835,0.0,0.0,0.0,415.001220703125,410.0,-3.155311107635498,-0.0,5295.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.6609060764312744,0.3251178860664367,0.3044736981391907,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.7630675435066223,0.5082845091819763,0.344915360212326,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.7343973517417908,0.4488899111747741,0.3227876424789428,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.7448525428771973,0.4705197513103485,0.4572910070419311,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.6479519009590149,0.3057999014854431,1.4340286254882812,291.0860290527344,291.1499938964844,288.51275634765625,287.0221862792969,291.0839233398437,297.037353515625,291.0858459472656,1.0,0.7778100371360779,1.0,1.0,0.3450907766819,1.0,-3.616678476333618,2.526411533355713,1.0902668237686155,1.7123404741287231,0.0,0.0,0.0,415.08203125,410.0,-3.3617305755615234,-0.0,5261.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.6598162055015564,0.3237709701061249,0.3033027648925781,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7621037364006042,0.5067431926727295,0.3439306616783142,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7334464192390442,0.4473459124565124,0.3217443227767944,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7439340949058533,0.4690421819686889,0.4559428095817566,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.6470638513565063,0.3047320246696472,1.4294283390045166,291.0849914550781,291.1499938964844,288.5003967285156,287.0168762207031,291.0832214355469,297.03375244140625,291.0848693847656,1.0,0.7765406966209412,1.0,1.0,0.3463587164878845,1.0,-3.605165958404541,2.5145623683929443,1.0906038284301758,1.7031021118164062,0.0,0.0,0.0,415.1619567871094,410.0,-3.0295913219451904,-0.0,5228.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.6576104760169983,0.3210329711437225,0.3009202480316162,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.760147750377655,0.5035974979400635,0.3419189751148224,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7315146923065186,0.4442029893398285,0.3196187317371368,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7420684695243835,0.4660235643386841,0.4531857371330261,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.645256757736206,0.3025432527065277,1.4199870824813845,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0267333984375,291.0831604003906,1.0,0.7739457488059998,1.0,1.0,0.3488945662975311,1.0,-3.581611394882202,2.4905264377593994,1.0910850763320925,1.684498310089111,0.0,0.0,0.0,415.3150024414063,410.0,-2.6149826049804688,-0.0,5160.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.6576104760169983,0.3210329711437225,0.3009202480316162,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.760147750377655,0.5035974979400635,0.3419189751148224,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7315146923065186,0.4442029893398285,0.3196187317371368,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7420684695243835,0.4660235643386841,0.4531857371330261,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.645256757736206,0.3025432527065277,1.4199870824813845,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0267333984375,291.0831604003906,1.0,0.7739457488059998,1.0,1.0,0.3488945662975311,1.0,-3.581611394882202,2.4905264377593994,1.0910850763320925,1.684498310089111,0.0,0.0,0.0,415.3150024414063,410.0,-2.6149826049804688,-0.0,5160.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.6553700566291809,0.3182354271411896,0.298485666513443,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7581530809402466,0.5003675818443298,0.3398528695106506,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7295397520065308,0.4409862160682678,0.3174428343772888,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7401630282402039,0.4629203379154205,0.4503504335880279,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.643407940864563,0.3002846539020538,1.4102383852005005,291.081298828125,291.1499938964844,288.4487609863281,286.9943542480469,291.079345703125,297.0198974609375,291.08111572265625,1.0,0.77128005027771,1.0,1.0,0.3514304161071777,1.0,-3.5573768615722656,2.466144800186157,1.091232180595398,1.665710687637329,0.0,0.0,0.0,415.4613342285156,410.0,-2.8186404705047607,-0.0,5090.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.6553700566291809,0.3182354271411896,0.298485666513443,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7581530809402466,0.5003675818443298,0.3398528695106506,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7295397520065308,0.4409862160682678,0.3174428343772888,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7401630282402039,0.4629203379154205,0.4503504335880279,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.643407940864563,0.3002846539020538,1.4102383852005005,291.081298828125,291.1499938964844,288.4487609863281,286.9943542480469,291.079345703125,297.0198974609375,291.08111572265625,1.0,0.77128005027771,1.0,1.0,0.3514304161071777,1.0,-3.5573768615722656,2.466144800186157,1.091232180595398,1.665710687637329,0.0,0.0,0.0,415.4613342285156,410.0,-2.8186404705047607,-0.0,5090.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.653092622756958,0.3153791129589081,0.295998603105545,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7561161518096924,0.49705371260643,0.3377317786216736,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7275146842002869,0.4376962780952453,0.3152162134647369,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7382134199142456,0.4597329795360565,0.4474363029003143,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.6415144801139832,0.297956645488739,1.4001816511154177,291.0797424316406,291.1499938964844,288.42169189453125,286.9823608398437,291.0780944824219,297.0132141113281,291.07958984375,1.0,0.7685447931289673,1.0,1.0,0.3541600406169891,1.0,-3.532458782196045,2.440824270248413,1.0916343927383425,1.6460258960723877,0.0,0.0,0.0,415.6036376953125,410.0,-2.2847542762756348,-0.0,5019.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.653092622756958,0.3153791129589081,0.295998603105545,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7561161518096924,0.49705371260643,0.3377317786216736,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7275146842002869,0.4376962780952453,0.3152162134647369,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7382134199142456,0.4597329795360565,0.4474363029003143,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.6415144801139832,0.297956645488739,1.4001816511154177,291.0797424316406,291.1499938964844,288.42169189453125,286.9823608398437,291.0780944824219,297.0132141113281,291.07958984375,1.0,0.7685447931289673,1.0,1.0,0.3541600406169891,1.0,-3.532458782196045,2.440824270248413,1.0916343927383425,1.6460258960723877,0.0,0.0,0.0,415.6036376953125,410.0,-2.2847542762756348,-0.0,5019.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.650783121585846,0.3124677240848541,0.2934626936912536,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7540410161018372,0.4936594665050506,0.335558146238327,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7254388928413391,0.4343370795249939,0.3129417598247528,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7362217307090759,0.4564648866653442,0.4444467723369598,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.6395793557167053,0.2955621480941772,1.3898298740386963,291.0781555175781,291.1499938964844,288.39385986328125,286.969970703125,291.076416015625,297.0067138671875,291.0780029296875,1.0,0.7657434344291687,1.0,1.0,0.3568896651268005,1.0,-3.5068888664245605,2.415198802947998,1.091690182685852,1.6260342597961426,0.0,0.0,0.0,415.7388916015625,410.0,-2.289982795715332,-0.0,4948.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.650783121585846,0.3124677240848541,0.2934626936912536,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7540410161018372,0.4936594665050506,0.335558146238327,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7254388928413391,0.4343370795249939,0.3129417598247528,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7362217307090759,0.4564648866653442,0.4444467723369598,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.6395793557167053,0.2955621480941772,1.3898298740386963,291.0781555175781,291.1499938964844,288.39385986328125,286.969970703125,291.076416015625,297.0067138671875,291.0780029296875,1.0,0.7657434344291687,1.0,1.0,0.3568896651268005,1.0,-3.5068888664245605,2.415198802947998,1.091690182685852,1.6260342597961426,0.0,0.0,0.0,415.7388916015625,410.0,-2.289982795715332,-0.0,4948.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.6496163606643677,0.3109907805919647,0.2921761572360992,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7529889941215515,0.4919314682483673,0.3344513773918152,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7243801951408386,0.4326308369636535,0.3117863833904266,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7352094054222107,0.4547998905181885,0.4429233968257904,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.6385959386825562,0.294339656829834,1.3845429420471191,291.0772399902344,291.1499938964844,288.37969970703125,286.9635925292969,291.0754089355469,297.0035400390625,291.0770568847656,1.0,0.7643183469772339,1.0,1.0,0.3582544922828674,1.0,-3.4938580989837646,2.402278423309326,1.091579556465149,1.6159400939941406,0.0,0.0,0.0,415.8049621582031,410.0,-2.4386165142059326,-0.0,4911.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.6484422087669373,0.3095003366470337,0.2908775210380554,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7519277930259705,0.4901836812496185,0.3333316147327423,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7233070135116577,0.430907666683197,0.3106192350387573,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7341862320899963,0.4531151056289673,0.4413814544677734,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.6376022696495056,0.293101042509079,1.3791842460632324,291.07647705078125,291.1499938964844,288.3653259277344,286.95709228515625,291.0748596191406,297.0003662109375,291.0763244628906,1.0,0.7628777027130127,1.0,1.0,0.3597016036510467,1.0,-3.480667352676392,2.389040470123291,1.0916268825531006,1.6055439710617063,0.0,0.0,0.0,415.8702697753906,410.0,-2.2091455459594727,-0.0,4875.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6460753083229065,0.3064820170402527,0.2882460057735443,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7497814297676086,0.4866315126419067,0.3310543298721313,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7211170196533203,0.4274135828018188,0.308251142501831,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7321091890335083,0.4496887624263763,0.438243418931961,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6355863809585571,0.2905773222446441,1.3682568073272705,291.07525634765625,291.1499938964844,288.33612060546875,286.9438171386719,291.0736389160156,296.99420166015625,291.0751037597656,1.0,0.7599508166313171,1.0,1.0,0.362595796585083,1.0,-3.453822374343872,2.3623359203338623,1.0914864540100098,1.5845961570739746,0.0,0.0,0.0,415.9957580566406,410.0,-1.9086352586746216,-0.0,4801.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6460753083229065,0.3064820170402527,0.2882460057735443,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7497814297676086,0.4866315126419067,0.3310543298721313,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7211170196533203,0.4274135828018188,0.308251142501831,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7321091890335083,0.4496887624263763,0.438243418931961,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6355863809585571,0.2905773222446441,1.3682568073272705,291.07525634765625,291.1499938964844,288.33612060546875,286.9438171386719,291.0736389160156,296.99420166015625,291.0751037597656,1.0,0.7599508166313171,1.0,1.0,0.362595796585083,1.0,-3.453822374343872,2.3623359203338623,1.0914864540100098,1.5845961570739746,0.0,0.0,0.0,415.9957580566406,410.0,-1.9086352586746216,-0.0,4801.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6436858177185059,0.3034136593341827,0.2855702042579651,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.7476050853729248,0.4830041825771332,0.3287279009819031,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7188637256622314,0.4238547384738922,0.305838793516159,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7299908399581909,0.4461877048015594,0.4350352585315704,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6335328817367554,0.2879925370216369,1.3570576906204224,291.07379150390625,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9882202148437,291.0736389160156,1.0,0.7569659948348999,1.0,1.0,0.3654900193214416,1.0,-3.4263761043548584,2.335380792617798,1.0909953117370603,1.5635360479354858,0.0,0.0,0.0,416.115478515625,410.0,-2.016375541687012,-0.0,4726.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6436858177185059,0.3034136593341827,0.2855702042579651,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.7476050853729248,0.4830041825771332,0.3287279009819031,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7188637256622314,0.4238547384738922,0.305838793516159,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7299908399581909,0.4461877048015594,0.4350352585315704,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6335328817367554,0.2879925370216369,1.3570576906204224,291.07379150390625,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9882202148437,291.0736389160156,1.0,0.7569659948348999,1.0,1.0,0.3654900193214416,1.0,-3.4263761043548584,2.335380792617798,1.0909953117370603,1.5635360479354858,0.0,0.0,0.0,416.115478515625,410.0,-2.016375541687012,-0.0,4726.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6412741541862488,0.3002966046333313,0.2828505039215088,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7454007267951965,0.4793069362640381,0.3263544142246246,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7165356874465942,0.4202266633510589,0.3033792376518249,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7278296947479248,0.4426169395446777,0.4317605197429657,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6314405202865601,0.2853487133979797,1.3455932140350342,291.0727844238281,291.1499938964844,288.2759704589844,286.9160461425781,291.07135009765625,296.9823608398437,291.0726318359375,1.0,0.7539259195327759,1.0,1.0,0.3685251772403717,1.0,-3.398341655731201,2.3077552318573,1.0905863046646118,1.5419741868972778,0.0,0.0,0.0,416.2309875488281,410.0,-1.5236163139343262,-0.0,4651.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6412741541862488,0.3002966046333313,0.2828505039215088,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7454007267951965,0.4793069362640381,0.3263544142246246,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7165356874465942,0.4202266633510589,0.3033792376518249,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7278296947479248,0.4426169395446777,0.4317605197429657,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6314405202865601,0.2853487133979797,1.3455932140350342,291.0727844238281,291.1499938964844,288.2759704589844,286.9160461425781,291.07135009765625,296.9823608398437,291.0726318359375,1.0,0.7539259195327759,1.0,1.0,0.3685251772403717,1.0,-3.398341655731201,2.3077552318573,1.0905863046646118,1.5419741868972778,0.0,0.0,0.0,416.2309875488281,410.0,-1.5236163139343262,-0.0,4651.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6388417482376099,0.2971329092979431,0.2800885140895843,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.743171215057373,0.4755419790744781,0.323936253786087,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7141222357749939,0.4165319502353668,0.3008723258972168,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7256231904029846,0.4389770328998565,0.4284206032752991,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6293074488639832,0.282646894454956,1.3338675498962402,291.0718688964844,291.1499938964844,288.2450866699219,286.90155029296875,291.0704345703125,296.9766845703125,291.0717163085937,1.0,0.7508318424224854,1.0,1.0,0.3715603053569793,1.0,-3.3697309494018555,2.279892683029175,1.0898382663726809,1.5203503370285034,0.0,0.0,0.0,416.340087890625,410.0,-1.378495693206787,-0.0,4575.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6388417482376099,0.2971329092979431,0.2800885140895843,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.743171215057373,0.4755419790744781,0.323936253786087,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7141222357749939,0.4165319502353668,0.3008723258972168,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7256231904029846,0.4389770328998565,0.4284206032752991,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6293074488639832,0.282646894454956,1.3338675498962402,291.0718688964844,291.1499938964844,288.2450866699219,286.90155029296875,291.0704345703125,296.9766845703125,291.0717163085937,1.0,0.7508318424224854,1.0,1.0,0.3715603053569793,1.0,-3.3697309494018555,2.279892683029175,1.0898382663726809,1.5203503370285034,0.0,0.0,0.0,416.340087890625,410.0,-1.378495693206787,-0.0,4575.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.6376176476478577,0.2955339550971985,0.278692215681076,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7420468330383301,0.4736339449882507,0.3227104842662811,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7128798961639404,0.4146609008312225,0.2996022701263428,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7245012521743774,0.437131255865097,0.4267264902591705,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.6282244920730591,0.2812747061252594,1.3279095888137815,291.07135009765625,291.1499938964844,288.2294921875,286.8941955566406,291.06988525390625,296.9739074707031,291.0712280273437,1.0,0.7492656707763672,1.0,1.0,0.3730778992176056,1.0,-3.355215549468994,2.265883207321167,1.0893324613571167,1.5095250606536863,0.0,0.0,0.0,416.3928833007813,410.0,-1.4048620462417605,-0.0,4536.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.6363874673843384,0.2939233481884002,0.2772853672504425,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7409152388572693,0.4717081487178802,0.3214729726314544,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.711610734462738,0.4127738177776336,0.2983209490776062,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7233651280403137,0.4352675974369049,0.4250154793262481,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.6271291375160217,0.2798877954483032,1.3218858242034912,291.07098388671875,291.1499938964844,288.2137756347656,286.88671875,291.0696716308594,296.9711608886719,291.07086181640625,1.0,0.7476863861083984,1.0,1.0,0.3746466934680938,1.0,-3.34055495262146,2.251671552658081,1.0888835191726685,1.4985408782958984,0.0,0.0,0.0,416.4447937011719,410.0,-1.2024147510528564,-0.0,4498.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6339101195335388,0.2906713783740997,0.2744434773921966,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7386324405670166,0.4678081274032593,0.3189656436443329,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7089862823486328,0.4089571237564087,0.2957280576229095,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7210490703582764,0.4314916729927063,0.4215470552444458,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6249002814292908,0.2770739197731018,1.3096566200256348,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.9657897949219,291.0703125,1.0,0.7444921731948853,1.0,1.0,0.3777842819690704,1.0,-3.31083345413208,2.2230987548828125,1.087734580039978,1.4765156507492063,0.0,0.0,0.0,416.5443420410156,410.0,-0.9020119309425354,-0.0,4421.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6339101195335388,0.2906713783740997,0.2744434773921966,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7386324405670166,0.4678081274032593,0.3189656436443329,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7089862823486328,0.4089571237564087,0.2957280576229095,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7210490703582764,0.4314916729927063,0.4215470552444458,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6249002814292908,0.2770739197731018,1.3096566200256348,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.9657897949219,291.0703125,1.0,0.7444921731948853,1.0,1.0,0.3777842819690704,1.0,-3.31083345413208,2.2230987548828125,1.087734580039978,1.4765156507492063,0.0,0.0,0.0,416.5443420410156,410.0,-0.9020119309425354,-0.0,4421.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.6314079165458679,0.2873780131340027,0.271564245223999,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7363234162330627,0.4638423919677734,0.3164149224758148,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7062566876411438,0.4050833284854889,0.2930951714515686,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7186682820320129,0.42765012383461,0.4180165827274322,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.6226145029067993,0.2742062509059906,1.297185301780701,291.0698547363281,291.1499938964844,288.1499938964844,286.8559875488281,291.068603515625,296.9605407714844,291.0697326660156,1.0,0.7412514686584473,1.0,1.0,0.380921870470047,1.0,-3.280580282211304,2.1943471431732178,1.0862330198287964,1.45451557636261,0.0,0.0,0.0,416.638916015625,410.0,-0.8555103540420532,-0.0,4344.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.6314079165458679,0.2873780131340027,0.271564245223999,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7363234162330627,0.4638423919677734,0.3164149224758148,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7062566876411438,0.4050833284854889,0.2930951714515686,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7186682820320129,0.42765012383461,0.4180165827274322,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.6226145029067993,0.2742062509059906,1.297185301780701,291.0698547363281,291.1499938964844,288.1499938964844,286.8559875488281,291.068603515625,296.9605407714844,291.0697326660156,1.0,0.7412514686584473,1.0,1.0,0.380921870470047,1.0,-3.280580282211304,2.1943471431732178,1.0862330198287964,1.45451557636261,0.0,0.0,0.0,416.638916015625,410.0,-0.8555103540420532,-0.0,4344.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.6288753747940063,0.2840442061424255,0.268649160861969,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7339861392974854,0.459812581539154,0.3138223588466644,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7034726738929749,0.4011542201042175,0.2904240489006042,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.716212272644043,0.4237449169158935,0.4144265949726105,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.6202619075775146,0.2712866961956024,1.2844830751419067,291.0687255859375,291.1499938964844,288.114990234375,286.8380432128906,291.0667419433594,296.9554443359375,291.0685119628906,1.0,0.7379679083824158,1.0,1.0,0.3841235041618347,1.0,-3.2498183250427246,2.1652560234069824,1.0845624208450315,1.432341456413269,0.0,0.0,0.0,416.7298889160156,410.0,-1.7064921855926514,-0.0,4266.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.6288753747940063,0.2840442061424255,0.268649160861969,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7339861392974854,0.459812581539154,0.3138223588466644,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7034726738929749,0.4011542201042175,0.2904240489006042,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.716212272644043,0.4237449169158935,0.4144265949726105,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.6202619075775146,0.2712866961956024,1.2844830751419067,291.0687255859375,291.1499938964844,288.114990234375,286.8380432128906,291.0667419433594,296.9554443359375,291.0685119628906,1.0,0.7379679083824158,1.0,1.0,0.3841235041618347,1.0,-3.2498183250427246,2.1652560234069824,1.0845624208450315,1.432341456413269,0.0,0.0,0.0,416.7298889160156,410.0,-1.7064921855926514,-0.0,4266.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.6262942552566528,0.2806569337844848,0.2656898498535156,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7316079139709473,0.4557039141654968,0.3111806809902191,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7006262540817261,0.3971559107303619,0.2877077162265777,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7136572599411011,0.4197621941566467,0.4107674658298492,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.6178192496299744,0.2683051526546478,1.271517276763916,291.0649719238281,291.1499938964844,288.0746765136719,286.8157958984375,291.0614318847656,296.95037841796875,291.06463623046875,1.0,0.7346370816230774,1.0,1.0,0.3873251378536224,1.0,-3.2184653282165527,2.135964870452881,1.0825005769729614,1.4101287126541138,0.0,0.0,0.0,416.8262023925781,410.0,-4.563048362731934,-0.0,4188.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.6262942552566528,0.2806569337844848,0.2656898498535156,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7316079139709473,0.4557039141654968,0.3111806809902191,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7006262540817261,0.3971559107303619,0.2877077162265777,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7136572599411011,0.4197621941566467,0.4107674658298492,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.6178192496299744,0.2683051526546478,1.271517276763916,291.0649719238281,291.1499938964844,288.0746765136719,286.8157958984375,291.0614318847656,296.95037841796875,291.06463623046875,1.0,0.7346370816230774,1.0,1.0,0.3873251378536224,1.0,-3.2184653282165527,2.135964870452881,1.0825005769729614,1.4101287126541138,0.0,0.0,0.0,416.8262023925781,410.0,-4.563048362731934,-0.0,4188.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6249781847000122,0.2789391577243805,0.2641899287700653,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7303986549377441,0.4536155462265014,0.3098385632038116,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.6991757154464722,0.3951265811920166,0.2863296568393707,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7123335599899292,0.4177376329898834,0.4089080989360809,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6165551543235779,0.2667880058288574,1.264922261238098,291.0619812011719,291.1499938964844,288.0526733398437,286.8031616210937,291.0575561523437,296.94781494140625,291.0616149902344,1.0,0.7329519391059875,1.0,1.0,0.3889259397983551,1.0,-3.2025341987609863,2.1212284564971924,1.081305742263794,1.3989936113357544,0.0,0.0,0.0,416.8792114257813,410.0,-6.354262828826904,-0.0,4148.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6236420273780823,0.2772050499916076,0.262675791978836,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7291746139526367,0.4515044093132019,0.3084817826747894,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.6977065205574036,0.3930771350860595,0.2849378883838653,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.7109749913215637,0.4156908690929413,0.4070283770561218,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6152583360671997,0.2652531564235687,1.25825035572052,291.05865478515625,291.1499938964844,288.0295104980469,286.7895812988281,291.0538024902344,296.9452514648437,291.05828857421875,1.0,0.7312532067298889,1.0,1.0,0.3906448185443878,1.0,-3.186427354812622,2.106107234954834,1.080320119857788,1.387512445449829,0.0,0.0,0.0,416.935546875,410.0,-7.659688949584961,-0.0,4109.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
