time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902020,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6209007501602173,0.2736873626708984,0.2596034407615661,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7266785502433777,0.4472122490406036,0.3057224154472351,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.6947125196456909,0.3889170885086059,0.2821119725704193,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7081407904624939,0.4115290939807892,0.403205007314682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6125515103340149,0.2621285319328308,1.2446634769439695,291.0506896972656,291.1499938964844,287.9798278808594,286.7597351074219,291.0443115234375,296.9400329589844,291.0502014160156,1.0,0.727811336517334,1.0,1.0,0.3940825462341308,1.0,-3.153663158416748,2.075635433197021,1.078027844429016,1.364429950714111,0.0,0.0,0.0,417.0542297363281,410.0,-10.453981399536133,-0.0,4030.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6209007501602173,0.2736873626708984,0.2596034407615661,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7266785502433777,0.4472122490406036,0.3057224154472351,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.6947125196456909,0.3889170885086059,0.2821119725704193,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7081407904624939,0.4115290939807892,0.403205007314682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6125515103340149,0.2621285319328308,1.2446634769439695,291.0506896972656,291.1499938964844,287.9798278808594,286.7597351074219,291.0443115234375,296.9400329589844,291.0502014160156,1.0,0.727811336517334,1.0,1.0,0.3940825462341308,1.0,-3.153663158416748,2.075635433197021,1.078027844429016,1.364429950714111,0.0,0.0,0.0,417.0542297363281,410.0,-10.453981399536133,-0.0,4030.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.6180481314659119,0.2700996994972229,0.2564702332019806,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7241111397743225,0.4428222477436065,0.302900105714798,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6916446089744568,0.3846715986728668,0.279228001832962,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.7051849365234375,0.4072721302509308,0.3992940783500671,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.6096756458282471,0.2589277327060699,1.230743646621704,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9347229003906,291.0396728515625,1.0,0.7243082523345947,1.0,1.0,0.3975203037261963,1.0,-3.1201436519622803,2.044907808303833,1.0752358436584473,1.341257095336914,0.0,0.0,0.0,417.1794128417969,410.0,-13.68498992919922,-0.0,3950.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.6180481314659119,0.2700996994972229,0.2564702332019806,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7241111397743225,0.4428222477436065,0.302900105714798,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6916446089744568,0.3846715986728668,0.279228001832962,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.7051849365234375,0.4072721302509308,0.3992940783500671,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.6096756458282471,0.2589277327060699,1.230743646621704,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9347229003906,291.0396728515625,1.0,0.7243082523345947,1.0,1.0,0.3975203037261963,1.0,-3.1201436519622803,2.044907808303833,1.0752358436584473,1.341257095336914,0.0,0.0,0.0,417.1794128417969,410.0,-13.68498992919922,-0.0,3950.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6150593757629395,0.2664503753185272,0.2532782554626465,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7214652299880981,0.4383431375026703,0.3000164926052093,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6885082125663757,0.3803502023220062,0.276288241147995,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7021482586860657,0.402928352355957,0.3952978849411011,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6066725254058838,0.2556565999984741,1.2164982557296753,291.03125,291.1499938964844,287.86865234375,286.6903686523437,291.02423095703125,296.9293518066406,291.03076171875,1.0,0.7207438945770264,1.0,1.0,0.4017832577228546,1.0,-3.085888624191284,2.0117013454437256,1.0741872787475586,1.3157732486724854,0.0,0.0,0.0,417.3057861328125,410.0,-12.507930755615234,-0.0,3869.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6150593757629395,0.2664503753185272,0.2532782554626465,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7214652299880981,0.4383431375026703,0.3000164926052093,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6885082125663757,0.3803502023220062,0.276288241147995,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7021482586860657,0.402928352355957,0.3952978849411011,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6066725254058838,0.2556565999984741,1.2164982557296753,291.03125,291.1499938964844,287.86865234375,286.6903686523437,291.02423095703125,296.9293518066406,291.03076171875,1.0,0.7207438945770264,1.0,1.0,0.4017832577228546,1.0,-3.085888624191284,2.0117013454437256,1.0741872787475586,1.3157732486724854,0.0,0.0,0.0,417.3057861328125,410.0,-12.507930755615234,-0.0,3869.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6119178533554077,0.2627546787261963,0.250042587518692,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.7187443375587463,0.4337905347347259,0.2970827221870422,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.6853251457214355,0.3759693503379822,0.2733052372932434,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.6990496516227722,0.3985126316547394,0.3912314176559448,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6035653352737427,0.2523269653320312,1.2019792795181274,291.02215576171875,291.1499938964844,287.8079833984375,286.6515197753906,291.01470947265625,296.9241027832031,291.0216369628906,1.0,0.7171257734298706,1.0,1.0,0.4060462415218353,1.0,-3.05103063583374,1.9783375263214111,1.0726929903030396,1.2902644872665403,0.0,0.0,0.0,417.4146118164063,410.0,-12.806588172912598,-0.0,3789.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6119178533554077,0.2627546787261963,0.250042587518692,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.7187443375587463,0.4337905347347259,0.2970827221870422,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.6853251457214355,0.3759693503379822,0.2733052372932434,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.6990496516227722,0.3985126316547394,0.3912314176559448,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6035653352737427,0.2523269653320312,1.2019792795181274,291.02215576171875,291.1499938964844,287.8079833984375,286.6515197753906,291.01470947265625,296.9241027832031,291.0216369628906,1.0,0.7171257734298706,1.0,1.0,0.4060462415218353,1.0,-3.05103063583374,1.9783375263214111,1.0726929903030396,1.2902644872665403,0.0,0.0,0.0,417.4146118164063,410.0,-12.806588172912598,-0.0,3789.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.6102778315544128,0.2608870267868042,0.2484074532985687,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.7173492312431335,0.4314839839935303,0.2955962419509887,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.6837149858474731,0.3737541139125824,0.2717968225479126,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.697475790977478,0.3962754011154175,0.3891709744930267,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.6019709706306458,0.2506392002105713,1.1946176290512085,291.01715087890625,291.1499938964844,287.77655029296875,286.6311950683594,291.0093078613281,296.9215087890625,291.0166015625,1.0,0.7152976989746094,1.0,1.0,0.4081777334213257,1.0,-3.033371925354004,1.961624383926392,1.071747660636902,1.277530074119568,0.0,0.0,0.0,417.4656066894531,410.0,-13.396267890930176,-0.0,3748.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.6086070537567139,0.2590084671974182,0.2467616349458694,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7159284353256226,0.4291603863239288,0.2940978407859802,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6820933818817139,0.3715251386165619,0.2702780663967132,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6958863139152527,0.394021600484848,0.3870939910411834,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.6003499031066895,0.2489384710788726,1.1871949434280396,291.0131530761719,291.1499938964844,287.7444763183594,286.6103210449219,291.0071105957031,296.9189453125,291.0127868652344,1.0,0.7134585380554199,1.0,1.0,0.4107885956764221,1.0,-3.0155744552612305,1.9436795711517327,1.0718950033187866,1.2635972499847412,0.0,0.0,0.0,417.5153503417969,410.0,-11.715688705444336,-0.0,3708.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.6051956415176392,0.2552334666252136,0.2434480339288711,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.7130106091499329,0.4244764745235443,0.2910721004009247,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6788305640220642,0.3670416176319122,0.2672177851200104,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6926738619804382,0.3894777595996856,0.3828994631767273,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.5970381498336792,0.2455080300569534,1.1721951961517334,291.0078125,291.1499938964844,287.6784973144531,286.567138671875,291.0025939941406,296.9139709472656,291.0074768066406,1.0,0.7097511887550354,1.0,1.0,0.4160102903842926,1.0,-2.979642868041992,1.9077041149139404,1.0719387531280518,1.2357174158096311,0.0,0.0,0.0,417.59716796875,410.0,-8.784760475158691,-0.0,3627.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.6051956415176392,0.2552334666252136,0.2434480339288711,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.7130106091499329,0.4244764745235443,0.2910721004009247,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6788305640220642,0.3670416176319122,0.2672177851200104,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6926738619804382,0.3894777595996856,0.3828994631767273,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.5970381498336792,0.2455080300569534,1.1721951961517334,291.0078125,291.1499938964844,287.6784973144531,286.567138671875,291.0025939941406,296.9139709472656,291.0074768066406,1.0,0.7097511887550354,1.0,1.0,0.4160102903842926,1.0,-2.979642868041992,1.9077041149139404,1.0719387531280518,1.2357174158096311,0.0,0.0,0.0,417.59716796875,410.0,-8.784760475158691,-0.0,3627.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.601693332195282,0.2514301240444183,0.2401096671819687,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.7099733352661133,0.4197396039962768,0.2880118787288666,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6755468249320984,0.3625195324420929,0.264131098985672,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6894209384918213,0.3848823606967926,0.3786566853523254,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5936373472213745,0.2420392036437988,1.1570206880569458,291.0022888183594,291.1499938964844,287.6105041503906,286.5222473144531,290.99713134765625,296.9092712402344,291.0019226074219,1.0,0.7060135006904602,1.0,1.0,0.4212320148944855,1.0,-2.943323850631714,1.871878981590271,1.0714449882507324,1.2080724239349363,0.0,0.0,0.0,417.6603698730469,410.0,-8.09957504272461,-0.0,3547.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.601693332195282,0.2514301240444183,0.2401096671819687,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.7099733352661133,0.4197396039962768,0.2880118787288666,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6755468249320984,0.3625195324420929,0.264131098985672,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6894209384918213,0.3848823606967926,0.3786566853523254,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5936373472213745,0.2420392036437988,1.1570206880569458,291.0022888183594,291.1499938964844,287.6105041503906,286.5222473144531,290.99713134765625,296.9092712402344,291.0019226074219,1.0,0.7060135006904602,1.0,1.0,0.4212320148944855,1.0,-2.943323850631714,1.871878981590271,1.0714449882507324,1.2080724239349363,0.0,0.0,0.0,417.6603698730469,410.0,-8.09957504272461,-0.0,3547.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5980933308601379,0.2475995123386383,0.2367442399263382,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.7067965865135193,0.4149518013000488,0.284915953874588,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.672240138053894,0.3579609990119934,0.261016696691513,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.6861251592636108,0.380237728357315,0.3743645846843719,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5901437997817993,0.2385345697402954,1.1416747570037842,290.9992370605469,291.1499938964844,287.5408630371094,286.4760131835937,290.99609375,296.90478515625,290.9990234375,1.0,0.7022495269775391,1.0,1.0,0.4271037876605987,1.0,-2.906614065170288,1.8345887660980225,1.072025179862976,1.1790506839752195,0.0,0.0,0.0,417.7150268554688,410.0,-4.875681877136231,-0.0,3467.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5980933308601379,0.2475995123386383,0.2367442399263382,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.7067965865135193,0.4149518013000488,0.284915953874588,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.672240138053894,0.3579609990119934,0.261016696691513,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.6861251592636108,0.380237728357315,0.3743645846843719,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5901437997817993,0.2385345697402954,1.1416747570037842,290.9992370605469,291.1499938964844,287.5408630371094,286.4760131835937,290.99609375,296.90478515625,290.9990234375,1.0,0.7022495269775391,1.0,1.0,0.4271037876605987,1.0,-2.906614065170288,1.8345887660980225,1.072025179862976,1.1790506839752195,0.0,0.0,0.0,417.7150268554688,410.0,-4.875681877136231,-0.0,3467.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.594406008720398,0.2437503933906555,0.2333603054285049,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.7035584449768066,0.4101222157478332,0.2817908823490143,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6689237952232361,0.3533761501312256,0.2578822374343872,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6827979683876038,0.3755526840686798,0.3700320720672607,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.5865665674209595,0.2350013852119445,1.1261903047561646,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949035644531,296.9006042480469,290.9972229003906,1.0,0.6984657049179077,1.0,1.0,0.432975560426712,1.0,-2.869594097137451,1.7975151538848877,1.0720789432525637,1.1503111124038696,0.0,0.0,0.0,417.7550048828125,410.0,-3.179797649383545,-0.0,3388.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.594406008720398,0.2437503933906555,0.2333603054285049,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.7035584449768066,0.4101222157478332,0.2817908823490143,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6689237952232361,0.3533761501312256,0.2578822374343872,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6827979683876038,0.3755526840686798,0.3700320720672607,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.5865665674209595,0.2350013852119445,1.1261903047561646,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949035644531,296.9006042480469,290.9972229003906,1.0,0.6984657049179077,1.0,1.0,0.432975560426712,1.0,-2.869594097137451,1.7975151538848877,1.0720789432525637,1.1503111124038696,0.0,0.0,0.0,417.7550048828125,410.0,-3.179797649383545,-0.0,3388.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5925277471542358,0.2418169230222702,0.2316605746746063,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7019206881523132,0.4076896905899048,0.2802168130874634,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.6672614812850952,0.3510720729827881,0.2563069760799408,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.6811220049858093,0.3731932938098907,0.3678500354290008,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966735839844,0.5847455263137817,0.2332232445478439,1.1183961629867554,290.99664306640625,291.1499938964844,287.4342346191406,286.4048767089844,290.9942321777344,296.8985900878906,290.9964294433594,1.0,0.6965674161911011,1.0,1.0,0.4359114468097687,1.0,-2.8509645462036133,1.7790790796279907,1.071885347366333,1.1360681056976318,0.0,0.0,0.0,417.7725524902344,410.0,-2.771318197250366,-0.0,3349.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.590626060962677,0.2398778647184372,0.2299555391073227,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.7002705931663513,0.4052463173866272,0.2786353528499603,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.6655969023704529,0.3487609028816223,0.2547265291213989,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.6794382929801941,0.3708236217498779,0.3656579852104187,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5829030871391296,0.2314380407333374,1.1105692386627195,290.9961853027344,291.1499938964844,287.3983154296875,286.380859375,290.9945373535156,296.8966369628906,290.9960632324219,1.0,0.6946654915809631,1.0,1.0,0.4389793276786804,1.0,-2.832258462905884,1.760409235954285,1.0718492269515991,1.121607780456543,0.0,0.0,0.0,417.7891540527344,410.0,-1.86359977722168,-0.0,3310.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5867539644241333,0.2359849065542221,0.2265305668115615,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6969349384307861,0.4003278911113739,0.2754501700401306,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6622635722160339,0.3441197276115417,0.251550942659378,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6760497093200684,0.3660545349121094,0.3612439036369324,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5791546702384949,0.227847158908844,1.0948166847229004,290.9964294433594,291.1499938964844,287.32623291015625,286.33258056640625,290.99542236328125,296.89288330078125,290.9963073730469,1.0,0.6908509135246277,1.0,1.0,0.4451150596141815,1.0,-2.79461932182312,1.7232613563537598,1.0713579654693604,1.092926859855652,0.0,0.0,0.0,417.8185729980469,410.0,-0.2753870189189911,-0.0,3232.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5867539644241333,0.2359849065542221,0.2265305668115615,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6969349384307861,0.4003278911113739,0.2754501700401306,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6622635722160339,0.3441197276115417,0.251550942659378,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6760497093200684,0.3660545349121094,0.3612439036369324,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5791546702384949,0.227847158908844,1.0948166847229004,290.9964294433594,291.1499938964844,287.32623291015625,286.33258056640625,290.99542236328125,296.89288330078125,290.9963073730469,1.0,0.6908509135246277,1.0,1.0,0.4451150596141815,1.0,-2.79461932182312,1.7232613563537598,1.0713579654693604,1.092926859855652,0.0,0.0,0.0,417.8185729980469,410.0,-0.2753870189189911,-0.0,3232.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5827915668487549,0.2320712953805923,0.2230866402387619,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.6935545206069946,0.3953670561313629,0.2722366154193878,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.6589288711547852,0.3394537270069122,0.2483574599027633,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.672636866569519,0.3612460792064667,0.3567919731140136,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5753238797187805,0.2242293506860733,1.0789400339126587,290.9971618652344,291.1499938964844,287.2541809082031,286.2843017578125,290.9966125488281,296.88934326171875,290.9970703125,1.0,0.6870242357254028,1.0,1.0,0.451250821352005,1.0,-2.7566943168640137,1.6864382028579712,1.070255994796753,1.0646306276321411,0.0,0.0,0.0,417.8438415527344,410.0,0.6947768330574036,-0.0,3155.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5827915668487549,0.2320712953805923,0.2230866402387619,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.6935545206069946,0.3953670561313629,0.2722366154193878,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.6589288711547852,0.3394537270069122,0.2483574599027633,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.672636866569519,0.3612460792064667,0.3567919731140136,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5753238797187805,0.2242293506860733,1.0789400339126587,290.9971618652344,291.1499938964844,287.2541809082031,286.2843017578125,290.9966125488281,296.88934326171875,290.9970703125,1.0,0.6870242357254028,1.0,1.0,0.451250821352005,1.0,-2.7566943168640137,1.6864382028579712,1.070255994796753,1.0646306276321411,0.0,0.0,0.0,417.8438415527344,410.0,0.6947768330574036,-0.0,3155.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5787389874458313,0.2281359285116195,0.2196224182844162,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.6901310682296753,0.3903628885746002,0.2689938247203827,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.6555957794189453,0.3347631990909576,0.2451459914445877,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.6692031621932983,0.3563981354236603,0.3523017466068268,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5714119672775269,0.2205841839313507,1.0629369020462036,290.9983825683594,291.1499938964844,287.1824951171875,286.2363586425781,290.9982604980469,296.885986328125,290.9983215332031,1.0,0.6831879615783691,1.0,1.0,0.4573827087879181,1.0,-2.7184762954711914,1.649946689605713,1.0685296058654783,1.0367273092269895,0.0,0.0,0.0,417.8636779785156,410.0,1.4966932535171509,-0.0,3079.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5787389874458313,0.2281359285116195,0.2196224182844162,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.6901310682296753,0.3903628885746002,0.2689938247203827,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.6555957794189453,0.3347631990909576,0.2451459914445877,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.6692031621932983,0.3563981354236603,0.3523017466068268,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5714119672775269,0.2205841839313507,1.0629369020462036,290.9983825683594,291.1499938964844,287.1824951171875,286.2363586425781,290.9982604980469,296.885986328125,290.9983215332031,1.0,0.6831879615783691,1.0,1.0,0.4573827087879181,1.0,-2.7184762954711914,1.649946689605713,1.0685296058654783,1.0367273092269895,0.0,0.0,0.0,417.8636779785156,410.0,1.4966932535171509,-0.0,3079.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.5745977163314819,0.2241789847612381,0.2161377370357513,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.6866666674613953,0.3853157162666321,0.2657217383384704,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.652266800403595,0.3300483524799347,0.2419167906045913,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6657519936561584,0.3515110909938812,0.3477733731269836,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.567421019077301,0.2169118672609329,1.0468069314956665,291.000244140625,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8827514648437,291.00018310546875,1.0,0.6793444752693176,1.0,1.0,0.4635145962238312,1.0,-2.6799657344818115,1.6137803792953491,1.066185474395752,1.0092098712921145,0.0,0.0,0.0,417.8785095214844,410.0,2.380038261413574,-0.0,3003.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.5745977163314819,0.2241789847612381,0.2161377370357513,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.6866666674613953,0.3853157162666321,0.2657217383384704,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.652266800403595,0.3300483524799347,0.2419167906045913,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6657519936561584,0.3515110909938812,0.3477733731269836,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.567421019077301,0.2169118672609329,1.0468069314956665,291.000244140625,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8827514648437,291.00018310546875,1.0,0.6793444752693176,1.0,1.0,0.4635145962238312,1.0,-2.6799657344818115,1.6137803792953491,1.066185474395752,1.0092098712921145,0.0,0.0,0.0,417.8785095214844,410.0,2.380038261413574,-0.0,3003.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5724941492080688,0.2221924066543579,0.2143876403570175,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.6849193572998047,0.382775604724884,0.2640743851661682,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.6506037712097168,0.3276810348033905,0.2402950674295425,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.6640203595161438,0.3490523099899292,0.3454943299293518,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5653961300849915,0.2150652557611465,1.0386929512023926,291.00146484375,291.1499938964844,287.0766296386719,286.16583251953125,291.0021667480469,296.8811950683594,291.0014343261719,1.0,0.6774203777313232,1.0,1.0,0.4665805399417877,1.0,-2.660597801208496,1.5958176851272583,1.0647801160812378,0.9955954551696776,0.0,0.0,0.0,417.88482666015625,410.0,2.8824679851531982,-0.0,2966.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.5703699588775635,0.2202009111642837,0.212632954120636,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.6831635236740112,0.3802254796028137,0.2624202668666839,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.6489423513412476,0.3253074288368225,0.2386688590049743,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.662286102771759,0.3465842008590698,0.3432062864303589,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.5633531212806702,0.2132123261690139,1.0305497646331787,291.002685546875,291.1499938964844,287.0419921875,286.14288330078125,291.0033874511719,296.8796691894531,291.0026550292969,1.0,0.6754952669143677,1.0,1.0,0.4695660173892975,1.0,-2.641160249710083,1.5781019926071167,1.0630582571029663,0.9822415113449096,0.0,0.0,0.0,417.8898620605469,410.0,3.077246189117432,-0.0,2928.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5660597681999207,0.2162018418312072,0.2091086506843567,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6796258091926575,0.3750934600830078,0.2590906322002411,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6456230282783508,0.320539653301239,0.2354017347097396,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6588096618652344,0.3416183292865753,0.3386016190052032,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5592132806777954,0.2094863355159759,1.014170527458191,291.0053405761719,291.1499938964844,286.9739990234375,286.0979919433594,291.00653076171875,296.876708984375,291.0053405761719,1.0,0.6716423630714417,1.0,1.0,0.475536972284317,1.0,-2.602069139480591,1.542926549911499,1.0591425895690918,0.9558340907096864,0.0,0.0,0.0,417.8977966308594,410.0,3.662750720977783,-0.0,2855.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5660597681999207,0.2162018418312072,0.2091086506843567,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6796258091926575,0.3750934600830078,0.2590906322002411,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6456230282783508,0.320539653301239,0.2354017347097396,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6588096618652344,0.3416183292865753,0.3386016190052032,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5592132806777954,0.2094863355159759,1.014170527458191,291.0053405761719,291.1499938964844,286.9739990234375,286.0979919433594,291.00653076171875,296.876708984375,291.0053405761719,1.0,0.6716423630714417,1.0,1.0,0.475536972284317,1.0,-2.602069139480591,1.542926549911499,1.0591425895690918,0.9558340907096864,0.0,0.0,0.0,417.8977966308594,410.0,3.662750720977783,-0.0,2855.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5616726279258728,0.2121840715408325,0.2055657655000686,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6760579943656921,0.3699222803115845,0.2557336390018463,296.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6423090696334839,0.3157473802566528,0.2321160435676574,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6553268432617188,0.3366158902645111,0.3339604139328003,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5550066828727722,0.2057354003190994,0.9976720809936525,291.0090026855469,291.1499938964844,286.90802001953125,286.05487060546875,291.0110168457031,296.8738708496094,291.0090637207031,1.0,0.6677874326705933,1.0,1.0,0.4815079271793365,1.0,-2.5627009868621826,1.5080686807632446,1.054632306098938,0.9298004508018494,0.0,0.0,0.0,417.9020080566406,410.0,4.868510246276856,-0.0,2782.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5616726279258728,0.2121840715408325,0.2055657655000686,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6760579943656921,0.3699222803115845,0.2557336390018463,296.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6423090696334839,0.3157473802566528,0.2321160435676574,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6553268432617188,0.3366158902645111,0.3339604139328003,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5550066828727722,0.2057354003190994,0.9976720809936525,291.0090026855469,291.1499938964844,286.90802001953125,286.05487060546875,291.0110168457031,296.8738708496094,291.0090637207031,1.0,0.6677874326705933,1.0,1.0,0.4815079271793365,1.0,-2.5627009868621826,1.5080686807632446,1.054632306098938,0.9298004508018494,0.0,0.0,0.0,417.9020080566406,410.0,4.868510246276856,-0.0,2782.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5572167634963989,0.2081489861011505,0.2020063698291778,296.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.672465980052948,0.3647135198116302,0.2523510158061981,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.6390002965927124,0.3109320402145386,0.2288134843111038,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.6518426537513733,0.3315784633159637,0.3292849957942962,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.5507412552833557,0.2019606679677963,0.98106187582016,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.014892578125,296.87115478515625,291.01287841796875,1.0,0.6639329791069031,1.0,1.0,0.4871900081634521,1.0,-2.5230751037597656,1.4740959405899048,1.0489792823791504,0.9047000408172609,0.0,0.0,0.0,417.90130615234375,410.0,5.161211013793945,-0.0,2709.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5572167634963989,0.2081489861011505,0.2020063698291778,296.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.672465980052948,0.3647135198116302,0.2523510158061981,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.6390002965927124,0.3109320402145386,0.2288134843111038,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.6518426537513733,0.3315784633159637,0.3292849957942962,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.5507412552833557,0.2019606679677963,0.98106187582016,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.014892578125,296.87115478515625,291.01287841796875,1.0,0.6639329791069031,1.0,1.0,0.4871900081634521,1.0,-2.5230751037597656,1.4740959405899048,1.0489792823791504,0.9047000408172609,0.0,0.0,0.0,417.90130615234375,410.0,5.161211013793945,-0.0,2709.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
