time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904180,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5526962876319885,0.2040955871343612,0.1984292268753051,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.6688515543937683,0.3594658672809601,0.2489416152238845,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.6356902122497559,0.3060924410820007,0.2254928797483444,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.6483571529388428,0.3265048861503601,0.3245739340782165,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5464214086532593,0.1981611996889114,0.9643351435661316,291.0174255371094,291.1499938964844,286.7838134765625,285.97509765625,291.0203857421875,296.8685302734375,291.0175476074219,1.0,0.6600798964500427,1.0,1.0,0.4928720593452453,1.0,-2.4831788539886475,1.4404293298721311,1.042749524116516,0.8799559473991394,0.0,0.0,0.0,417.8984375,410.0,6.269837856292725,-0.0,2638.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5526962876319885,0.2040955871343612,0.1984292268753051,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.6688515543937683,0.3594658672809601,0.2489416152238845,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.6356902122497559,0.3060924410820007,0.2254928797483444,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.6483571529388428,0.3265048861503601,0.3245739340782165,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5464214086532593,0.1981611996889114,0.9643351435661316,291.0174255371094,291.1499938964844,286.7838134765625,285.97509765625,291.0203857421875,296.8685302734375,291.0175476074219,1.0,0.6600798964500427,1.0,1.0,0.4928720593452453,1.0,-2.4831788539886475,1.4404293298721311,1.042749524116516,0.8799559473991394,0.0,0.0,0.0,417.8984375,410.0,6.269837856292725,-0.0,2638.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.5504158735275269,0.2020637243986129,0.1966350525617599,296.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.6670385003089905,0.3568293154239654,0.2472277134656906,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.6340336203575134,0.303665429353714,0.2238267362117767,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.6466153860092163,0.3239563107490539,0.3222061991691589,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.5442445278167725,0.1962533146142959,0.9559312462806702,291.0202941894531,291.1499938964844,286.75469970703125,285.956787109375,291.0238647460937,296.8672790527344,291.0204467773437,1.0,0.6581547260284424,1.0,1.0,0.4957130849361419,1.0,-2.463139772415161,1.423709511756897,1.0394303798675537,0.8677129745483398,0.0,0.0,0.0,417.8950805664063,410.0,7.131206512451172,-0.0,2603.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.5481249690055847,0.2000292539596557,0.1948381811380386,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.6652238368988037,0.3541858196258545,0.245508924126625,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.6323754191398621,0.3012346625328064,0.2221576571464538,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.6448758244514465,0.3214013278484344,0.3198319673538208,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.5420594811439514,0.1943410187959671,0.9475057125091552,291.0231018066406,291.1499938964844,286.7264099121094,285.939208984375,291.0263366699219,296.86602783203125,291.023193359375,1.0,0.6562311053276062,1.0,1.0,0.4983367919921875,1.0,-2.443049192428589,1.40745210647583,1.0355972051620483,0.8559386134147644,0.0,0.0,0.0,417.889404296875,410.0,7.252166271209717,-0.0,2568.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5435110926628113,0.1959478855133056,0.1912333965301513,296.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.6615866422653198,0.3488714694976806,0.2420533150434494,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6290435194969177,0.2963563203811645,0.2188079208135604,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6413978934288025,0.3162662386894226,0.3150597512722015,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5376640558242798,0.1904991120100021,0.930576503276825,291.028564453125,291.1499938964844,286.67266845703125,285.9064025878906,291.0325622558594,296.8636169433594,291.0287170410156,1.0,0.6523890495300293,1.0,1.0,0.5035841464996338,1.0,-2.4026918411254883,1.375181794166565,1.0275100469589231,0.83266282081604,0.0,0.0,0.0,417.876220703125,410.0,7.788515090942383,-0.0,2498.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5435110926628113,0.1959478855133056,0.1912333965301513,296.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.6615866422653198,0.3488714694976806,0.2420533150434494,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6290435194969177,0.2963563203811645,0.2188079208135604,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6413978934288025,0.3162662386894226,0.3150597512722015,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5376640558242798,0.1904991120100021,0.930576503276825,291.028564453125,291.1499938964844,286.67266845703125,285.9064025878906,291.0325622558594,296.8636169433594,291.0287170410156,1.0,0.6523890495300293,1.0,1.0,0.5035841464996338,1.0,-2.4026918411254883,1.375181794166565,1.0275100469589231,0.83266282081604,0.0,0.0,0.0,417.876220703125,410.0,7.788515090942383,-0.0,2498.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.53886479139328,0.1918545365333557,0.1876151710748672,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.6579434871673584,0.3435256481170654,0.2385746836662292,296.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.6256768107414246,0.2914607524871826,0.215443879365921,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.6379196643829346,0.3111023306846618,0.3102572858333587,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5332435369491577,0.1866368055343628,0.9135452508926392,291.0356750488281,291.1499938964844,286.6229858398437,285.8771057128906,291.0411376953125,296.861328125,291.03594970703125,1.0,0.6485549211502075,1.0,1.0,0.5088315606117249,1.0,-2.3621044158935547,1.3431695699691772,1.0189348459243774,0.8096771836280823,0.0,0.0,0.0,417.8597412109375,410.0,9.636970520019531,-0.0,2430.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.53886479139328,0.1918545365333557,0.1876151710748672,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.6579434871673584,0.3435256481170654,0.2385746836662292,296.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.6256768107414246,0.2914607524871826,0.215443879365921,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.6379196643829346,0.3111023306846618,0.3102572858333587,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5332435369491577,0.1866368055343628,0.9135452508926392,291.0356750488281,291.1499938964844,286.6229858398437,285.8771057128906,291.0411376953125,296.861328125,291.03594970703125,1.0,0.6485549211502075,1.0,1.0,0.5088315606117249,1.0,-2.3621044158935547,1.3431695699691772,1.0189348459243774,0.8096771836280823,0.0,0.0,0.0,417.8597412109375,410.0,9.636970520019531,-0.0,2430.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.5342039465904236,0.1877525448799133,0.1839880347251892,296.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.654303789138794,0.3381530940532684,0.2350774258375167,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.6222562193870544,0.2865517437458038,0.2120695114135742,296.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.6344401240348816,0.3059141635894775,0.3054304718971252,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.5288140177726746,0.1827572733163833,0.8964303731918335,291.04278564453125,291.1499938964844,286.5777893066406,285.85162353515625,291.0480041503906,296.859130859375,291.0429992675781,1.0,0.6447324156761169,1.0,1.0,0.5134839415550232,1.0,-2.321333408355713,1.312427639961243,1.0089058876037598,0.787979245185852,0.0,0.0,0.0,417.8358154296875,410.0,9.674822807312012,-0.0,2363.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.5342039465904236,0.1877525448799133,0.1839880347251892,296.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.654303789138794,0.3381530940532684,0.2350774258375167,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.6222562193870544,0.2865517437458038,0.2120695114135742,296.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.6344401240348816,0.3059141635894775,0.3054304718971252,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.5288140177726746,0.1827572733163833,0.8964303731918335,291.04278564453125,291.1499938964844,286.5777893066406,285.85162353515625,291.0480041503906,296.859130859375,291.0429992675781,1.0,0.6447324156761169,1.0,1.0,0.5134839415550232,1.0,-2.321333408355713,1.312427639961243,1.0089058876037598,0.787979245185852,0.0,0.0,0.0,417.8358154296875,410.0,9.674822807312012,-0.0,2363.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.5295344591140747,0.1836387813091278,0.1803489625453949,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6506654620170593,0.3327496349811554,0.2315585613250732,296.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6187439560890198,0.2816254198551178,0.2086819112300872,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6309441328048706,0.3006979823112488,0.3005755841732025,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.5243805646896362,0.1788575053215026,0.8792192935943604,291.05078125,291.1499938964844,286.5375061035156,285.8303527832031,291.0574035644531,296.8570251464844,291.0511169433594,1.0,0.6409223675727844,1.0,1.0,0.5181363224983215,1.0,-2.2803475856781006,1.281920313835144,0.9984272122383118,0.7665396928787231,0.0,0.0,0.0,417.8105773925781,410.0,11.11030387878418,-0.0,2296.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.5295344591140747,0.1836387813091278,0.1803489625453949,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6506654620170593,0.3327496349811554,0.2315585613250732,296.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6187439560890198,0.2816254198551178,0.2086819112300872,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6309441328048706,0.3006979823112488,0.3005755841732025,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.5243805646896362,0.1788575053215026,0.8792192935943604,291.05078125,291.1499938964844,286.5375061035156,285.8303527832031,291.0574035644531,296.8570251464844,291.0511169433594,1.0,0.6409223675727844,1.0,1.0,0.5181363224983215,1.0,-2.2803475856781006,1.281920313835144,0.9984272122383118,0.7665396928787231,0.0,0.0,0.0,417.8105773925781,410.0,11.11030387878418,-0.0,2296.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.5272025465965271,0.1815800368785858,0.1785264909267425,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.6488490700721741,0.3300391435623169,0.2297922670841217,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.6169416904449463,0.2791585326194763,0.2069844305515289,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.6291865706443787,0.2980819940567016,0.2981392741203308,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.5221669673919678,0.1769016236066818,0.8705818057060242,291.0556030273437,291.1499938964844,286.5193176269531,285.8213806152344,291.0632019042969,296.85601806640625,291.0559997558594,1.0,0.6390228867530823,1.0,1.0,0.5204625129699707,1.0,-2.259786605834961,1.266748547554016,0.9930380582809448,0.755906879901886,0.0,0.0,0.0,417.796142578125,410.0,12.33842945098877,-0.0,2263.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.5248762965202332,0.1795207858085632,0.1767030954360962,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6470364332199097,0.3273241519927978,0.2280226349830627,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6151015162467957,0.2766900062561035,0.20528544485569,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6274207234382629,0.2954619526863098,0.2956985831260681,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.5199588537216187,0.1749426424503326,0.8619281649589539,291.06036376953125,291.1499938964844,286.50250244140625,285.8135986328125,291.06719970703125,296.8550109863281,291.0606384277344,1.0,0.6371277570724487,1.0,1.0,0.5223997831344604,1.0,-2.239192247390747,1.252227783203125,0.9869645237922668,0.7459235787391663,0.0,0.0,0.0,417.7787170410156,410.0,12.363086700439451,-0.0,2231.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5202402472496033,0.1753948181867599,0.1730503141880035,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.6434163451194763,0.3218727707862854,0.224469780921936,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.6112693548202515,0.2717404663562774,0.2018795162439346,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.6238453984260559,0.2902024984359741,0.2907995581626892,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5155574083328247,0.1710104048252105,0.8445582985877991,291.0691223144531,291.1499938964844,286.47320556640625,285.8017578125,291.07696533203125,296.85308837890625,291.06951904296875,1.0,0.6333508491516113,1.0,1.0,0.5262742042541504,1.0,-2.197868824005127,1.2233757972717283,0.9744930863380432,0.7261549234390259,0.0,0.0,0.0,417.7427978515625,410.0,12.684916496276855,-0.0,2167.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5202402472496033,0.1753948181867599,0.1730503141880035,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.6434163451194763,0.3218727707862854,0.224469780921936,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.6112693548202515,0.2717404663562774,0.2018795162439346,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.6238453984260559,0.2902024984359741,0.2907995581626892,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5155574083328247,0.1710104048252105,0.8445582985877991,291.0691223144531,291.1499938964844,286.47320556640625,285.8017578125,291.07696533203125,296.85308837890625,291.06951904296875,1.0,0.6333508491516113,1.0,1.0,0.5262742042541504,1.0,-2.197868824005127,1.2233757972717283,0.9744930863380432,0.7261549234390259,0.0,0.0,0.0,417.7427978515625,410.0,12.684916496276855,-0.0,2167.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.5156383514404297,0.0,0.1693920642137527,296.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.6398041248321533,0.0,0.2209008932113647,296.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.6072546243667603,0.0,0.1984648704528808,296.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.6201853156089783,0.0,0.2858798205852508,296.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.5111839175224304,0.0,0.8271136283874512,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.0901794433594,296.8512878417969,291.0806884765625,0.0,0.0,1.0,1.0,0.5301486253738403,1.0,-2.1563875675201416,1.194680094718933,0.9617075324058532,0.7065433859825134,0.0,0.0,0.0,417.7020263671875,60.0,15.0992431640625,-0.0,2103.739990234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.5156383514404297,0.0,0.1693920642137527,296.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.6398041248321533,0.0,0.2209008932113647,296.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.6072546243667603,0.0,0.1984648704528808,296.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.6201853156089783,0.0,0.2858798205852508,296.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.5111839175224304,0.0,0.8271136283874512,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.0901794433594,296.8512878417969,291.0806884765625,0.0,0.0,1.0,1.0,0.5301486253738403,1.0,-2.1563875675201416,1.194680094718933,0.9617075324058532,0.7065433859825134,0.0,0.0,0.0,417.7020263671875,60.0,15.0992431640625,-0.0,2103.739990234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0006577597232535,296.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0008357492042705,297.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0007552324677817,296.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0010852616978809,297.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0032164754811674,291.1595764160156,294.1499938964844,286.4302978515625,285.7915344238281,290.31451416015625,294.58740234375,291.1163635253906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7180891633033752,1.0,-0.0075074145570397,0.0101161953061819,-0.0026087807491421,-0.017991904169321,0.0,0.0,0.0,-0.0406637899577617,60.0,-18.78681945800781,-0.0,-4.687509772338672e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0006577597232535,296.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0008357492042705,297.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0007552324677817,296.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0010852616978809,297.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0032164754811674,291.1595764160156,294.1499938964844,286.4302978515625,285.7915344238281,290.31451416015625,294.58740234375,291.1163635253906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7180891633033752,1.0,-0.0075074145570397,0.0101161953061819,-0.0026087807491421,-0.017991904169321,0.0,0.0,0.0,-0.0406637899577617,60.0,-18.78681945800781,-0.0,-4.687509772338672e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001142697801697,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.456431143917143e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.60506804403849e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001318921567872,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0005687647499144,291.1602783203125,294.1499938964844,286.420654296875,285.7898254394531,290.20977783203125,292.97760009765625,291.1077575683594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8120594620704651,1.0,-0.0012551835970953,0.0044974396005272,-0.0032422558870166,-0.0227539408951997,0.0,0.0,0.0,-0.0096794357523322,60.0,-14.09247589111328,-0.0,-1.0746651213366933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.824937296798451e-05,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.26988582755439e-05,297.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.660778646823019e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001037701076711,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004907216061837,291.1605224609375,294.1499938964844,286.4111328125,285.78814697265625,290.17266845703125,291.6086120605469,291.10455322265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9060297012329102,1.0,-0.0010471272980794,0.0011397050693631,-9.257766942027956e-05,-0.0262067858129739,0.0,0.0,0.0,-0.009800735861063,60.0,-7.43149995803833,-0.0,-7.488299758051653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.7864874987863e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.214545621536672e-05,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.612127956235781e-05,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001030631392495,297.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004888541297987,291.1607666015625,294.1499938964844,286.4017639160156,285.7865600585937,290.1376953125,290.5165710449219,291.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429098038002,5.153673754421106e-08,0.0010428582318127,-0.027520703151822,0.0,0.0,0.0,-0.0102015975862741,60.0,-4.850214958190918,-0.0,-7.415808767063936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.791590855456889e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.217744132503867e-05,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.615706272190437e-05,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001031105784932,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.000489110185299,291.16094970703125,294.1499938964844,286.3924865722656,285.7850036621094,290.1029968261719,289.6456298828125,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438212946,1.094328272444045e-08,0.0010434272699058,-0.0277161262929439,0.0,0.0,0.0,-0.0102378707379102,60.0,-3.907684326171875,-0.0,-7.423237491366309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.801940905163065e-05,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.22536351531744e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.623749115737155e-05,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001032194631989,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004896271857433,291.1612854003906,294.1499938964844,286.3780517578125,285.7826538085937,290.0483093261719,288.6123046875,291.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445391526445,1.1072250671873007e-08,0.001044528093189,-0.0280537288635969,0.0,0.0,0.0,-0.0103018013760447,60.0,-3.4848551750183105,-0.0,-7.438910643031704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.804782166611405e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.227458263514563e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.625959551660344e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001032493819366,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004897690960206,291.161376953125,294.1499938964844,286.3743591308594,285.78204345703125,290.0342102050781,288.4008178710937,291.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.452815294265747,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.812817734200507e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.23338162060827e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.632208871655166e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001033340013236,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004901704960502,291.1615600585937,294.1499938964844,286.3643798828125,285.7804260253906,289.99609375,287.915771484375,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4147422313690186,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.819422120926902e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.238249236252159e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.63734569773078e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001034035376505,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004905004170723,291.1617431640625,294.1499938964844,286.35662841796875,285.7791748046875,289.96630859375,287.6124572753906,291.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408687353134156,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.835270611802116e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.249931513797492e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.649671897524968e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001035704335663,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004912920994684,291.1620788574219,294.1499938964844,286.3393249511719,285.7763977050781,289.8992004394531,287.1156005859375,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4188756942749023,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.835270611802116e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.249931513797492e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.649671897524968e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001035704335663,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004912920994684,291.1620788574219,294.1499938964844,286.3393249511719,285.7763977050781,289.8992004394531,287.1156005859375,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4188756942749023,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.8520889878273e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.262329017976299e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.662753341719508e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001037475376506,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004921322106383,291.1623840332031,294.1499938964844,286.3223876953125,285.77362060546875,289.8329162597656,286.8026428222656,291.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.43533992767334,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.8520889878273e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.262329017976299e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.662753341719508e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001037475376506,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004921322106383,291.1623840332031,294.1499938964844,286.3223876953125,285.77362060546875,289.8329162597656,286.8026428222656,291.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.43533992767334,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.86078375717625e-05,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.268737681442872e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.669514889130369e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001038390910252,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004925664979964,291.1625366210937,294.1499938964844,286.3140563964844,285.772216796875,289.8000793457031,286.6927490234375,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804637267687212e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648756191134,60.0,-3.4438905715942383,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.869624773273245e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.275254756677896e-05,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.676391396671534e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001039321869029,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004930081195198,291.16265869140625,294.1499938964844,286.3058166503906,285.7707824707031,289.7674560546875,286.6051330566406,291.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585437893867,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.452466011047364,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.887612395687027e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.288513734238222e-05,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.690381607972085e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001041216019075,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004939066711813,291.1629333496094,294.1499938964844,286.2894897460937,285.7678527832031,289.7027893066406,286.4786071777344,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138615446133372e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469576358795166,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.887612395687027e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.288513734238222e-05,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.690381607972085e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001041216019075,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004939066711813,291.1629333496094,294.1499938964844,286.2894897460937,285.7678527832031,289.7027893066406,286.4786071777344,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138615446133372e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469576358795166,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.905782644636928e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.301907317014411e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.704513700446114e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001043129450408,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004948143032379,291.16314697265625,294.1499938964844,286.2734680175781,285.7647705078125,289.6388854980469,286.3963317871094,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481494970576e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.486553430557251,-0.0,-7.597184747965002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.905782644636928e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.301907317014411e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.704513700446114e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001043129450408,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004948143032379,291.16314697265625,294.1499938964844,286.2734680175781,285.7647705078125,289.6388854980469,286.3963317871094,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481494970576e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.486553430557251,-0.0,-7.597184747965002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
