time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906460,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.923864854499698e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.315236143767834e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.71857812651433e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001045033568516,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.00049571756972,291.1633605957031,294.1499938964844,286.25762939453125,285.7614440917969,289.5758056640625,286.3408203125,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.5033318996429443,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.923864854499698e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.315236143767834e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.71857812651433e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001045033568516,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.00049571756972,291.1633605957031,294.1499938964844,286.25762939453125,285.7614440917969,289.5758056640625,286.3408203125,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.5033318996429443,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.941597090801224e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.328307401621714e-05,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.732369704172015e-05,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001046900870278,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004966033156961,291.1635131835937,294.1499938964844,286.24200439453125,285.75787353515625,289.5134582519531,286.3015441894531,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5198538303375244,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.941597090801224e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.328307401621714e-05,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.732369704172015e-05,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001046900870278,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004966033156961,291.1635131835937,294.1499938964844,286.24200439453125,285.75787353515625,289.5134582519531,286.3015441894531,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5198538303375244,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.95025402517058e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.334688416449353e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.739102147752419e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001047812402248,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.000497035740409,291.1636047363281,294.1499938964844,286.2342529296875,285.7559814453125,289.48260498046875,286.2858581542969,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.528000593185425,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.958731970982626e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.340937736444175e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.745696348138154e-05,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001048705162247,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004974592593498,291.1636657714844,294.1499938964844,286.2265014648437,285.75396728515625,289.451904296875,286.27203369140625,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-3.536062479019165,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.975046123145148e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.352962711593136e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.758384890621528e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001050423088599,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004982741666026,291.1637878417969,294.1499938964844,286.21112060546875,285.74969482421875,289.39111328125,286.2483215332031,291.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.551907539367676,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.975046123145148e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.352962711593136e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.758384890621528e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001050423088599,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004982741666026,291.1637878417969,294.1499938964844,286.21112060546875,285.74969482421875,289.39111328125,286.2483215332031,291.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.551907539367676,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.984965436160564e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.36027504899539e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.766099588479847e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001051467625075,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004987696884199,291.1638488769531,294.1499938964844,286.2013244628906,285.7467041015625,289.35260009765625,286.23504638671875,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5618364810943604,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.990346006816252e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.364241173490882e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.770284719299525e-05,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001052034203894,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004990384331904,291.16387939453125,294.1499938964844,286.1958312988281,285.7449645996094,289.3310852050781,286.22802734375,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492006340126e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5673444271087646,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001000447737169,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.374657434411347e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.781275053275749e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001053522282745,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004997443174943,291.1639404296875,294.1499938964844,286.1805725097656,285.73974609375,289.2718200683594,286.2098083496094,291.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.582339286804199,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001000447737169,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.374657434411347e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.781275053275749e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001053522282745,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004997443174943,291.1639404296875,294.1499938964844,286.1805725097656,285.73974609375,289.2718200683594,286.2098083496094,291.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.582339286804199,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001001732453005,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.384127093246207e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.791267853463069e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001054875174304,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005003860569559,291.1640014648437,294.1499938964844,286.1653137207031,285.7339782714844,289.2132873535156,286.1927185058594,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5968716144561768,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001001732453005,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.384127093246207e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.791267853463069e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001054875174304,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005003860569559,291.1640014648437,294.1499938964844,286.1653137207031,285.7339782714844,289.2132873535156,286.1927185058594,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5968716144561768,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001002324352157,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.388489757431671e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.795871351845562e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001055498432833,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0005006817518733,291.1640014648437,294.1499938964844,286.1576538085937,285.7308654785156,289.1842956542969,286.1844787597656,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6039609909057617,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001002881981548,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.392599945887923e-05,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.800207822583616e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001056085529853,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0005009602755308,291.1640014648437,294.1499938964844,286.1499938964844,285.72760009765625,289.155517578125,286.17633056640625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.389628856429681e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017934098839,60.0,-3.610933542251587,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001003998186206,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.400828326353803e-05,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.80888949520886e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001057260960806,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0005015178467147,291.1640014648437,294.1499938964844,286.1346130371094,285.7205505371094,289.0984802246094,286.1602783203125,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035180129212677e-08,0.0010698628611862,-0.0358062423765659,0.0,0.0,0.0,-0.0117706479504704,60.0,-3.624669075012207,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001003998186206,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.400828326353803e-05,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.80888949520886e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001057260960806,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0005015178467147,291.1640014648437,294.1499938964844,286.1346130371094,285.7205505371094,289.0984802246094,286.1602783203125,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035180129212677e-08,0.0010698628611862,-0.0358062423765659,0.0,0.0,0.0,-0.0117706479504704,60.0,-3.624669075012207,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001005157027975,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,7.409370300592855e-05,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.817902223905548e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001058481284417,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0005020967219024,291.1639709472656,294.1499938964844,286.119140625,285.7127990722656,289.0421447753906,286.1444091796875,291.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4179383001078353e-08,0.001071095932275,-0.0361833982169628,0.0,0.0,0.0,-0.0118421353399753,60.0,-3.6385574340820312,-0.0,-7.82218450012806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001005157027975,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,7.409370300592855e-05,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.817902223905548e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001058481284417,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0005020967219024,291.1639709472656,294.1499938964844,286.119140625,285.7127990722656,289.0421447753906,286.1444091796875,291.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4179383001078353e-08,0.001071095932275,-0.0361833982169628,0.0,0.0,0.0,-0.0118421353399753,60.0,-3.6385574340820312,-0.0,-7.82218450012806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000100616904092,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.416829612338915e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.825773354852572e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001059546921169,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0005026022554375,291.1639099121094,294.1499938964844,286.1034851074219,285.7042541503906,288.986572265625,286.1285400390625,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.011904552578926,60.0,-3.652325391769409,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000100616904092,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.416829612338915e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.825773354852572e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001059546921169,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0005026022554375,291.1639099121094,294.1499938964844,286.1034851074219,285.7042541503906,288.986572265625,286.1285400390625,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.011904552578926,60.0,-3.652325391769409,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001006930469884,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.422442286042497e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.831695256754756e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001060348731698,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0005029825842939,291.163818359375,294.1499938964844,286.0876770019531,285.69488525390625,288.9316711425781,286.1126403808594,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6654982566833496,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001006930469884,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.422442286042497e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.831695256754756e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001060348731698,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0005029825842939,291.163818359375,294.1499938964844,286.0876770019531,285.69488525390625,288.9316711425781,286.1126403808594,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6654982566833496,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.000100720921182,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.424497016472742e-05,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.833863492123783e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001060642243828,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0005031218170188,291.16375732421875,294.1499938964844,286.0796813964844,285.6898803710937,288.90447998046875,286.10467529296875,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.671786785125733,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001007424580166,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.426083902828395e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.835538417566568e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001060869035427,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0005032293847762,291.1636962890625,294.1499938964844,286.0716247558594,285.68463134765625,288.8774719238281,286.0966796875,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.677873134613037,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001007697064778,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.428092794725671e-05,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.837657904019579e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061155926436,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.000503365532495,291.16357421875,294.1499938964844,286.0553283691406,285.6734619140625,288.8240051269531,286.08056640625,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738102719187,1.4495112665713352e-08,0.0010737958364188,-0.0370091199874877,0.0,0.0,0.0,-0.0119986562058329,60.0,-3.689524412155152,-0.0,-7.861668649411514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001007697064778,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.428092794725671e-05,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.837657904019579e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061155926436,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.000503365532495,291.16357421875,294.1499938964844,286.0553283691406,285.6734619140625,288.8240051269531,286.08056640625,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738102719187,1.4495112665713352e-08,0.0010737958364188,-0.0370091199874877,0.0,0.0,0.0,-0.0119986562058329,60.0,-3.689524412155152,-0.0,-7.861668649411514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001007792743621,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.428797835018486e-05,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.838401506887749e-05,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061256625689,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0005034133209846,291.1634521484375,294.1499938964844,286.0434265136719,285.664794921875,288.7859191894531,286.06884765625,291.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506894352450672e-08,0.0010738965356722,-0.0370399318635463,0.0,0.0,0.0,-0.0120044974610209,60.0,-3.6975698471069336,-0.0,-7.863143736130952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001007816608762,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.428973913192749e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.83858704380691e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061281800502,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034252535551,291.16339111328125,294.1499938964844,286.0387268066406,285.6612548828125,288.7712097167969,286.0642395019531,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739361168816,1.4509818235808325e-08,0.0010739215649664,-0.0370475798845291,0.0,0.0,0.0,-0.012005946598947,60.0,-3.700661420822144,-0.0,-7.863510376182603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007853279588,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.429243851220235e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.838872261345387e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061320363078,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034435307607,291.1632080078125,294.1499938964844,286.02178955078125,285.64801025390625,288.7191162109375,286.0477294921875,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514198731774286e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,-0.012008118443191,60.0,-3.711568117141724,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007853279588,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.429243851220235e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.838872261345387e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061320363078,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034435307607,291.1632080078125,294.1499938964844,286.02178955078125,285.64801025390625,288.7191162109375,286.0477294921875,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514198731774286e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,-0.012008118443191,60.0,-3.711568117141724,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001007857135846,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.429271499859169e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.838902092771605e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061324364854,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034454516135,291.1629943847656,294.1499938964844,286.0044860839844,285.6336669921875,288.66766357421875,286.0308837890625,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490054295948e-08,0.0010739616118371,-0.0370597951114177,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.722493171691896,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001007857135846,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.429271499859169e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.838902092771605e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001061324364854,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034454516135,291.1629943847656,294.1499938964844,286.0044860839844,285.6336669921875,288.66766357421875,286.0308837890625,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490054295948e-08,0.0010739616118371,-0.0370597951114177,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.722493171691896,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001007855607895,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.429260585922748e-05,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.838890451239422e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001061322764144,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0005034446949139,291.16290283203125,294.1499938964844,285.9956970214844,285.6260681152344,288.6422119140625,286.0223693847656,291.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.728019237518311,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001007854589261,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.429253309965134e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.838882447686046e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.000106132167275,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0005034442292526,291.16278076171875,294.1499938964844,285.9867858886719,285.6181640625,288.61688232421875,286.01373291015625,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.733608722686768,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001007856917567,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.429270044667646e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.83889990998432e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001061324146576,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005034453934058,291.1625061035156,294.1499938964844,285.9686279296875,285.6014099121094,288.56671142578125,285.9962158203125,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-3.7450129985809326,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001007856917567,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.429270044667646e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.83889990998432e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001061324146576,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005034453934058,291.1625061035156,294.1499938964844,285.9686279296875,285.6014099121094,288.56671142578125,285.9962158203125,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-3.7450129985809326,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001007861719699,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.429304969264194e-05,297.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.838937017368153e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001061329094227,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0005034477799199,291.1622314453125,294.1499938964844,285.95001220703125,285.5834045410156,288.51715087890625,285.9782409667969,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514518476005378e-08,0.0010739618446677,-0.0370598696172237,0.0,0.0,0.0,-0.0120082767680287,60.0,-3.7567548751831055,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001007861719699,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.429304969264194e-05,297.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.838937017368153e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001061329094227,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0005034477799199,291.1622314453125,294.1499938964844,285.95001220703125,285.5834045410156,288.51715087890625,285.9782409667969,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514518476005378e-08,0.0010739618446677,-0.0370598696172237,0.0,0.0,0.0,-0.0120082767680287,60.0,-3.7567548751831055,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001007731552817,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.428345270454884e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.837924204068258e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001061192015185,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000503382703755,291.16192626953125,294.1499938964844,285.9309387207031,285.5637512207031,288.4681701660156,285.9598693847656,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498118261485617e-08,0.0010738216806203,-0.0370169803500175,0.0,0.0,0.0,-0.0120001472532749,60.0,-3.7686285972595215,-0.0,-7.862045237061467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
