time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908920,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001007731552817,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.428345270454884e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.837924204068258e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001061192015185,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000503382703755,291.16192626953125,294.1499938964844,285.9309387207031,285.5637512207031,288.4681701660156,285.9598693847656,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498118261485617e-08,0.0010738216806203,-0.0370169803500175,0.0,0.0,0.0,-0.0120001472532749,60.0,-3.7686285972595215,-0.0,-7.862045237061467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001007267346722,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.424923387588933e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.8343138739001e-05,297.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001060703143593,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0005031508626416,291.1615905761719,294.1499938964844,285.9115295410156,285.542236328125,288.4197692871094,285.94110107421875,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733401868492,1.4440104223467642e-08,0.0010733257513493,-0.0368652641773223,0.0,0.0,0.0,-0.0119713880121707,60.0,-3.7798831462860094,-0.0,-7.854782069216527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001007267346722,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.424923387588933e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.8343138739001e-05,297.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001060703143593,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0005031508626416,291.1615905761719,294.1499938964844,285.9115295410156,285.542236328125,288.4197692871094,285.94110107421875,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733401868492,1.4440104223467642e-08,0.0010733257513493,-0.0368652641773223,0.0,0.0,0.0,-0.0119713880121707,60.0,-3.7798831462860094,-0.0,-7.854782069216527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001006858801702,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.421911868732423e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.831136463209987e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001060272988979,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0005029467865824,291.1614074707031,294.1499938964844,285.9017028808594,285.5307922363281,288.3957824707031,285.9316101074219,291.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389113012214242e-08,0.001072889775969,-0.0367319099605083,0.0,0.0,0.0,-0.0119461100548505,60.0,-3.7850615978240967,-0.0,-7.8484013954494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001006294551189,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.417752203764394e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.826747605577111e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001059678761521,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0005026649450883,291.1612243652344,294.1499938964844,285.8918151855469,285.5189819335937,288.3719787597656,285.9220275878906,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318711549776708e-08,0.0010722880251705,-0.0365477912127971,0.0,0.0,0.0,-0.0119112096726894,60.0,-3.7898147106170654,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001004615623969,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.405375799862668e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.813688716851175e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001057910703821,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0005018262891098,291.1608581542969,294.1499938964844,285.8717956542969,285.4941101074219,288.3247375488281,285.9027709960937,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.410933059275976e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7976794242858887,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001004615623969,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.405375799862668e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.813688716851175e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001057910703821,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0005018262891098,291.1608581542969,294.1499938964844,285.8717956542969,285.4941101074219,288.3247375488281,285.9027709960937,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.410933059275976e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7976794242858887,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001002742937998,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.391571125481278e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.799123704899102e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001055938628269,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0005008908337913,291.1605529785156,294.1499938964844,285.8556213378906,285.47314453125,288.28741455078125,285.88726806640625,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685155866667,1.3875840920718474e-08,0.0010685016168281,-0.0353894792497158,0.0,0.0,0.0,-0.0116916624829173,60.0,-3.8020951747894287,-0.0,-7.784317546111198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.000100222088804,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.387723599094898e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.795062992954627e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001055388929671,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0005006300634704,291.16046142578125,294.1499938964844,285.8515319824219,285.4677734375,288.27813720703125,285.8833923339844,291.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679590050131,1.3810757870658108e-08,0.0010679451515898,-0.0352192446589469,0.0,0.0,0.0,-0.0116593986749649,60.0,-3.802968263626098,-0.0,-7.77621096403891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.995060827350244e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.367711077677086e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.773947436362505e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001052530060405,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004992739413864,291.1600341796875,294.1499938964844,285.8310546875,285.4400939941406,288.2321472167969,285.8638916015625,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650646872818,1.3472304161155081e-08,0.0010650512995198,-0.0343339219689369,0.0,0.0,0.0,-0.0114916134625673,60.0,-3.806304454803467,-0.0,-7.734119122915217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.995060827350244e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.367711077677086e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.773947436362505e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001052530060405,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004992739413864,291.1600341796875,294.1499938964844,285.8310546875,285.4400939941406,288.2321472167969,285.8638916015625,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650646872818,1.3472304161155081e-08,0.0010650512995198,-0.0343339219689369,0.0,0.0,0.0,-0.0114916134625673,60.0,-3.806304454803467,-0.0,-7.734119122915217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.96625967673026e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.34648056095466e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.751546945655718e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001049497150233,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004978352808393,291.1596069335937,294.1499938964844,285.8103942871094,285.4112243652344,288.1867370605469,285.8443298339844,291.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808972597122192,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.96625967673026e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.34648056095466e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.751546945655718e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001049497150233,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004978352808393,291.1596069335937,294.1499938964844,285.8103942871094,285.4112243652344,288.1867370605469,285.8443298339844,291.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808972597122192,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.950216917786749e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.334654947044328e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.739068678347394e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001047807672875,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004970338777638,291.15936279296875,294.1499938964844,285.79998779296875,285.3963928222656,288.1642761230469,285.83453369140625,291.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.80985689163208,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.933152614394204e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.322076271520928e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.725796604063362e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001046010729623,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004961814847774,291.1591491699219,294.1499938964844,285.78955078125,285.3812866210937,288.1419372558594,285.82470703125,291.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.810365676879883,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.89620602922514e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.294841634575278e-05,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.697060209466144e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001042120056808,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004943359526805,291.1586608886719,294.1499938964844,285.7685852050781,285.35040283203125,288.0977478027344,285.8050842285156,291.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.810260534286499,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.89620602922514e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.294841634575278e-05,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.697060209466144e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001042120056808,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004943359526805,291.1586608886719,294.1499938964844,285.7685852050781,285.35040283203125,288.0977478027344,285.8050842285156,291.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.810260534286499,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.85602891887538e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.265225576702505e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.66581142670475e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001037889232975,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004923290107399,291.1581726074219,294.1499938964844,285.7475280761719,285.3186950683594,288.0541381835937,285.7855224609375,291.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8087663650512695,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.85602891887538e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.265225576702505e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.66581142670475e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001037889232975,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004923290107399,291.1581726074219,294.1499938964844,285.7475280761719,285.3186950683594,288.0541381835937,285.7855224609375,291.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8087663650512695,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.813391807256266e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.233795622596517e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.632649067090824e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001033399312291,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000490199192427,291.1576538085937,294.1499938964844,285.72637939453125,285.2863464355469,288.0111694335937,285.7660522460937,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8061060905456543,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.813391807256266e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.233795622596517e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.632649067090824e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001033399312291,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000490199192427,291.1576538085937,294.1499938964844,285.72637939453125,285.2863464355469,288.0111694335937,285.7660522460937,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8061060905456543,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.769172902451828e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.201200060080737e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.59825634304434e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001028742772177,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004879903863184,291.1571044921875,294.1499938964844,285.7052001953125,285.2534484863281,287.9687805175781,285.7467346191406,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.802565336227417,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.769172902451828e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.201200060080737e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.59825634304434e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001028742772177,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004879903863184,291.1571044921875,294.1499938964844,285.7052001953125,285.2534484863281,287.9687805175781,285.7467346191406,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.802565336227417,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.746760042617096e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.184679270721972e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.580823876196519e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001026382597046,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004868708201684,291.1568298339844,294.1499938964844,285.6946105957031,285.23681640625,287.94781494140625,285.7371520996094,291.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377348758083826e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.800558090209961,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.724315896164626e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.16813447070308e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.56336739868857e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001024019147735,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004857497115153,291.15655517578125,294.1499938964844,285.6839904785156,285.2201232910156,287.927001953125,285.72760009765625,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097616076620852e-08,0.0010361961321905,-0.0255024377256631,0.0,0.0,0.0,-0.0098186433315277,60.0,-3.79846453666687,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.679725189926104e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.135264604585245e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.528685091529042e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000101932339021,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004835222789552,291.1559753417969,294.1499938964844,285.6628112792969,285.1865234375,287.8857727050781,285.7086486816406,291.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.794171333312988,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.679725189926104e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.135264604585245e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.528685091529042e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000101932339021,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004835222789552,291.1559753417969,294.1499938964844,285.6628112792969,285.1865234375,287.8857727050781,285.7086486816406,291.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.794171333312988,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.641410724725574e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.10702151991427e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.49888495192863e-05,297.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001015288653434,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004816083819605,291.15545654296875,294.1499938964844,285.6441955566406,285.1568298339844,287.8499755859375,285.6921691894531,291.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.790476799011232,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.63628408499062e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.103242387529463e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.494897727156058e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001014748850138,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004813522973563,291.1553649902344,294.1499938964844,285.64166259765625,285.1527709960937,287.8450927734375,285.6899108886719,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7899906635284415,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.594728180672972e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.072609878377989e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.462575740646571e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001010372725431,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004792764957528,291.1547546386719,294.1499938964844,285.62060546875,285.1190185546875,287.8049621582031,285.6714172363281,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.786220788955689,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.594728180672972e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.072609878377989e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.462575740646571e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001010372725431,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004792764957528,291.1547546386719,294.1499938964844,285.62060546875,285.1190185546875,287.8049621582031,285.6714172363281,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.786220788955689,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.555684664519504e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.043829828035086e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.432208803948015e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001006261300062,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004773262189701,291.1541442871094,294.1499938964844,285.5996398925781,285.0853576660156,287.7653503417969,285.6531677246094,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7831289768218994,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.555684664519504e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.043829828035086e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.432208803948015e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001006261300062,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004773262189701,291.1541442871094,294.1499938964844,285.5996398925781,285.0853576660156,287.7653503417969,285.6531677246094,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7831289768218994,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.537309233564883e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.030284177744761e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.417916640406474e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001004326259135,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004764083132613,291.15380859375,294.1499938964844,285.5892028808594,285.0686340332031,287.7457275390625,285.6441345214844,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766881360282696e-09,0.0010162660619243,-0.0193994008004665,0.0,0.0,0.0,-0.008663197979331,60.0,-3.781919717788696,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.51962501858361e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.017249299678952e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,7.404162897728384e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001002464050543,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004755249829031,291.15350341796875,294.1499938964844,285.57879638671875,285.0519714355469,287.7262268066406,285.6351318359375,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.780914306640625,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.486889757681638e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,6.993118586251512e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.37870141165331e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.990167745854706e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004738897550851,291.15283203125,294.1499938964844,285.5581359863281,285.0189208984375,287.6875305175781,285.6173400878906,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779717922210693,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.486889757681638e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,6.993118586251512e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.37870141165331e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.990167745854706e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004738897550851,291.15283203125,294.1499938964844,285.5581359863281,285.0189208984375,287.6875305175781,285.6173400878906,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779717922210693,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.457659325562418e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,6.97157156537287e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.355966226896271e-05,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.95938607957214e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004724296450149,291.15216064453125,294.1499938964844,285.53765869140625,284.9864196777344,287.6492919921875,285.5997314453125,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.779679536819458,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.457659325562418e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,6.97157156537287e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.355966226896271e-05,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.95938607957214e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004724296450149,291.15216064453125,294.1499938964844,285.53765869140625,284.9864196777344,287.6492919921875,285.5997314453125,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.779679536819458,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.43199047469534e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,6.952649710001424e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.336001726798713e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.93235589703545e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004711474466603,291.1514587402344,294.1499938964844,285.51739501953125,284.9545288085937,287.61151123046875,285.5823059082031,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.780830144882202,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.43199047469534e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,6.952649710001424e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.336001726798713e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.93235589703545e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004711474466603,291.1514587402344,294.1499938964844,285.51739501953125,284.9545288085937,287.61151123046875,285.5823059082031,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.780830144882202,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
