time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911380,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.409827180206776e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,6.936312274774536e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.31876352801919e-05,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.909016807796434e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004700403369497,291.1507568359375,294.1499938964844,285.4974060058594,284.92340087890625,287.5740966796875,285.5650329589844,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374608442187,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7831645011901855,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.409827180206776e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,6.936312274774536e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.31876352801919e-05,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.909016807796434e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004700403369497,291.1507568359375,294.1499938964844,285.4974060058594,284.92340087890625,287.5740966796875,285.5650329589844,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374608442187,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7831645011901855,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.400028648087756e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,6.929089431650937e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.311141962418333e-05,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.898698044708e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004695508687291,291.150390625,294.1499938964844,285.48748779296875,284.9081726074219,287.5555725097656,285.55645751953125,290.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055779433467023e-09,0.0010016339365392,-0.014917479828,0.0,0.0,0.0,-0.007814927957952,60.0,-3.784779071807861,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.391045023221524e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,6.922467582626268e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.304154860321432e-05,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.889237844618036e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004691021167673,291.1500244140625,294.1499938964844,285.4776916503906,284.8931884765625,287.537109375,285.5478820800781,290.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682124868,5.9437947896867635e-09,0.0010006761876866,-0.0146241215988993,0.0,0.0,0.0,-0.0077594122849404,60.0,-3.786670207977295,-0.0,-6.827337983850158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.3753362307325e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,6.910887896083295e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.291937072295696e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.87269522738643e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004683174483943,291.1492919921875,294.1499938964844,285.458251953125,284.8639831542969,287.50048828125,285.5308532714844,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747953668588934e-09,0.0009990015532821,-0.0141110839322209,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.791173458099365,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.3753362307325e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,6.910887896083295e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.291937072295696e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.87269522738643e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004683174483943,291.1492919921875,294.1499938964844,285.458251953125,284.8639831542969,287.50048828125,285.5308532714844,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747953668588934e-09,0.0009990015532821,-0.0141110839322209,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.791173458099365,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.362977289129049e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,6.901777669554576e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.282324077095836e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.85968072200194e-05,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004677000979427,291.1485595703125,294.1499938964844,285.43994140625,284.8370361328125,287.4656677246094,285.5145568847656,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593860041841481e-09,0.000997683731839,-0.0137074021622538,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.796421051025391,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.362516721012072e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,6.901437154738232e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.281965372385457e-05,297.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.859195415629074e-05,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.000467677047709,291.1485290527344,294.1499938964844,285.439208984375,284.8359375,287.4642333984375,285.5138854980469,290.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111307019972e-09,0.0009976346045732,-0.0136923417448997,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.7966558933258057,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.352269262308256e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,6.893883983138949e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.273996016010642e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.84840444289148e-05,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004671651986427,291.14776611328125,294.1499938964844,285.4205017089844,284.8092041015625,287.4283142089844,285.4969482421875,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575890213251,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8029744625091553,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.352269262308256e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,6.893883983138949e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.273996016010642e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.84840444289148e-05,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004671651986427,291.14776611328125,294.1499938964844,285.4205017089844,284.8092041015625,287.4283142089844,285.4969482421875,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575890213251,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8029744625091553,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.344319551018998e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,6.888023926876485e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.267812179634348e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.8400327260606e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.00046676810598,291.14697265625,294.1499938964844,285.4021911621094,284.7838439941406,287.3927307128906,285.4801025390625,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.81000280380249,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.344319551018998e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,6.888023926876485e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.267812179634348e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.8400327260606e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.00046676810598,291.14697265625,294.1499938964844,285.4021911621094,284.7838439941406,287.3927307128906,285.4801025390625,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.81000280380249,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.341138502350076e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,6.885678885737434e-05,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.265337626449764e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.836682875175028e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004666091699618,291.1465759277344,294.1499938964844,285.3932189941406,284.7717590332031,287.37506103515625,285.4716796875,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321479701336784e-09,0.0009953544940799,-0.0129938265308737,0.0,0.0,0.0,-0.007450901903212,60.0,-3.813754320144653,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.338455856777728e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,6.883701280457899e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.263251609401777e-05,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.833858348429204e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004664752050302,291.1461486816406,294.1499938964844,285.38433837890625,284.76007080078125,287.3575134277344,285.4632568359375,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288008697590385e-09,0.0009950681123882,-0.0129061387851834,0.0,0.0,0.0,-0.0074343085289001,60.0,-3.817643642425537,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.334432979812846e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,6.880735600134358e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.260122947627679e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.829621558310464e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004662742430809,291.14532470703125,294.1499938964844,285.3669128417969,284.7379455566406,287.3226013183594,285.4465026855469,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.825746774673462,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.334432979812846e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,6.880735600134358e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.260122947627679e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.829621558310464e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004662742430809,291.14532470703125,294.1499938964844,285.3669128417969,284.7379455566406,287.3226013183594,285.4465026855469,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.825746774673462,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.33225528569892e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,6.879129796288908e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.258428377099335e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.827328176470472e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004661654529627,291.1445007324219,294.1499938964844,285.3500061035156,284.7176208496094,287.2879943847656,285.4297790527344,290.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054177582414e-09,0.0009944055927917,-0.0127031886950135,0.0,0.0,0.0,-0.0073959045112133,60.0,-3.834296703338623,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.33225528569892e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,6.879129796288908e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.258428377099335e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.827328176470472e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004661654529627,291.1445007324219,294.1499938964844,285.3500061035156,284.7176208496094,287.2879943847656,285.4297790527344,290.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054177582414e-09,0.0009944055927917,-0.0127031886950135,0.0,0.0,0.0,-0.0073959045112133,60.0,-3.834296703338623,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.3312693934422e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,6.878403655719012e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.2576614911668e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.82628989731893e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004661162092816,291.14361572265625,294.1499938964844,285.3348999023437,284.69976806640625,287.2537536621094,285.4132385253906,290.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8427910804748535,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.3312693934422e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,6.878403655719012e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.2576614911668e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.82628989731893e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004661162092816,291.14361572265625,294.1499938964844,285.3348999023437,284.69976806640625,287.2537536621094,285.4132385253906,290.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8427910804748535,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.330801549367608e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,6.8780587753281e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.257297693286091e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.825797314988448e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004660928389057,291.14276123046875,294.1499938964844,285.32275390625,284.6847839355469,287.2198486328125,285.3973083496094,290.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8499460220336914,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.330801549367608e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,6.8780587753281e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.257297693286091e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.825797314988448e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004660928389057,291.14276123046875,294.1499938964844,285.32275390625,284.6847839355469,287.2198486328125,285.3973083496094,290.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8499460220336914,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.330757893621922e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,6.878026033518836e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.257263496285304e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.825750748859718e-05,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004660906270146,291.1423034667969,294.1499938964844,285.3177185058594,284.6783142089844,287.2030639648437,285.38970947265625,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.007386531215161,60.0,-3.852867364883423,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.330832108389586e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,6.878080603200942e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.257321703946218e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.82582860160619e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004660943523049,291.141845703125,294.1499938964844,285.3133544921875,284.6724853515625,287.1864013671875,285.3824157714844,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.855390310287476,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.331337787443772e-05,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,6.878453132230788e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.257714605657384e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.826361201703548e-05,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004661196144297,291.14093017578125,294.1499938964844,285.3065185546875,284.6627502441406,287.1533508300781,285.3687744140625,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.859285593032837,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.331337787443772e-05,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,6.878453132230788e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.257714605657384e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.826361201703548e-05,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004661196144297,291.14093017578125,294.1499938964844,285.3065185546875,284.6627502441406,287.1533508300781,285.3687744140625,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.859285593032837,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.332305489806458e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,6.87916690367274e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.258467667270452e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.827379835769534e-05,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004661679558921,291.1400146484375,294.1499938964844,285.30206298828125,284.6553649902344,287.1208190917969,285.35662841796875,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.861670970916748,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.332305489806458e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,6.87916690367274e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.258467667270452e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.827379835769534e-05,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004661679558921,291.1400146484375,294.1499938964844,285.30206298828125,284.6553649902344,287.1208190917969,285.35662841796875,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.861670970916748,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.333718480775131e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,6.88020809320733e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.259566336870193e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.828867769101636e-05,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.000466238532681,291.1390686035156,294.1499938964844,285.2997131347656,284.650146484375,287.0887756347656,285.3461303710937,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862703323364258,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.333718480775131e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,6.88020809320733e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.259566336870193e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.828867769101636e-05,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.000466238532681,291.1390686035156,294.1499938964844,285.2997131347656,284.650146484375,287.0887756347656,285.3461303710937,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862703323364258,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.335561480838804e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,6.881566514493898e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,7.260999700520188e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.830808266997336e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004663305880967,291.1380920410156,294.1499938964844,285.29931640625,284.6469116210937,287.0572814941406,285.3373413085937,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.862517356872559,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.335561480838804e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,6.881566514493898e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,7.260999700520188e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.830808266997336e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004663305880967,291.1380920410156,294.1499938964844,285.29931640625,284.6469116210937,287.0572814941406,285.3373413085937,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.862517356872559,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.336640505352987e-05,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,6.882361776661128e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.261839346028864e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.831944771576671e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004663845174945,291.1376037597656,294.1499938964844,285.2997741699219,284.64599609375,287.041748046875,285.3336181640625,290.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.861993551254273,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.337817755294964e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,6.8832297984045e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.262754661496729e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.83318459475413e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004664433072321,291.1371154785156,294.1499938964844,285.3006591796875,284.6455078125,287.0263366699219,285.330322265625,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.861228466033936,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.340466931462288e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,6.885181937832385e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.264814485097304e-05,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.835974196903408e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004665756423491,291.1361389160156,294.1499938964844,285.3034973144531,284.645751953125,286.9959716796875,285.324951171875,290.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.859021902084351,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.340466931462288e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,6.885181937832385e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.264814485097304e-05,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.835974196903408e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004665756423491,291.1361389160156,294.1499938964844,285.3034973144531,284.645751953125,286.9959716796875,285.324951171875,290.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.859021902084351,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.34349009185098e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,6.88741056364961e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.267166074598208e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.839157428359611e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004667266621254,291.1351013183594,294.1499938964844,285.30767822265625,284.6474304199219,286.9661865234375,285.3212890625,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855978727340698,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.34349009185098e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,6.88741056364961e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.267166074598208e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.839157428359611e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004667266621254,291.1351013183594,294.1499938964844,285.30767822265625,284.6474304199219,286.9661865234375,285.3212890625,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855978727340698,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.346862498205156e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,6.889896030770615e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.269789057318121e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.842708095675334e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004668951150961,291.13409423828125,294.1499938964844,285.3129577636719,284.65045166015625,286.93701171875,285.3192138671875,290.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.852243661880493,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.346862498205156e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,6.889896030770615e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.269789057318121e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.842708095675334e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004668951150961,291.13409423828125,294.1499938964844,285.3129577636719,284.65045166015625,286.93701171875,285.3192138671875,290.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.852243661880493,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.35028219828382e-05,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,6.892417150083929e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.272448419826105e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.846309694694356e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004670659545809,291.13311767578125,294.1499938964844,285.31866455078125,284.6542053222656,286.91046142578125,285.31866455078125,290.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.434029670681184e-09,0.0009963165502995,-0.0132886860519647,0.0,0.0,0.0,-0.0075066960416734,60.0,-3.848266124725342,-0.0,-6.767979954247495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
