time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913840,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.350555774290116e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,6.892618694109842e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.27266087778844e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.846597095020115e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004670795751735,291.1330261230469,294.1499938964844,285.31915283203125,284.654541015625,286.908447265625,285.3186950683594,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.847943067550659,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.352512279292569e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,6.894060788908973e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.274183008121327e-05,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.848657646216452e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004671773058362,291.13250732421875,294.1499938964844,285.322509765625,284.6569519042969,286.8944091796875,285.3189697265625,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.845619440078736,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.354534995509312e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,6.895552360219881e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.275756070157513e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.850788046605884e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004672783834394,291.1319580078125,294.1499938964844,285.3260192871094,284.6595764160156,286.8804931640625,285.319580078125,290.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.84320592880249,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.358763782074676e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,6.898668652866036e-05,297.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.279044802999124e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.855240205070004e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.000467489589937,291.1308898925781,294.1499938964844,285.3334045410156,284.6653747558594,286.8531494140625,285.3216857910156,290.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.838170766830444,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.358763782074676e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,6.898668652866036e-05,297.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.279044802999124e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.855240205070004e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.000467489589937,291.1308898925781,294.1499938964844,285.3334045410156,284.6653747558594,286.8531494140625,285.3216857910156,290.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.838170766830444,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.363199933432044e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,6.90193846821785e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.28249506209977e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.859912097454072e-05,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004677111865021,291.1297912597656,294.1499938964844,285.341064453125,284.6717834472656,286.8263854980469,285.3249206542969,290.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832943201065064,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.363199933432044e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,6.90193846821785e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.28249506209977e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.859912097454072e-05,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004677111865021,291.1297912597656,294.1499938964844,285.341064453125,284.6717834472656,286.8263854980469,285.3249206542969,290.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832943201065064,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.36779542826116e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,6.905326154083014e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.286069740075618e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.864751336863264e-05,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0004679407866206,291.1286926269531,294.1499938964844,285.34881591796875,284.6785583496094,286.8002319335937,285.3290710449219,290.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827651500701904,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.36779542826116e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,6.905326154083014e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.286069740075618e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.864751336863264e-05,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0004679407866206,291.1286926269531,294.1499938964844,285.34881591796875,284.6785583496094,286.8002319335937,285.3290710449219,290.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827651500701904,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.372161730425432e-05,297.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,6.908545037731528e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.289465429494157e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.869349014479668e-05,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004681588616222,291.12762451171875,294.1499938964844,285.3558959960937,284.6850891113281,286.7764587402344,285.3336181640625,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706213723755127e-09,0.0009986440418288,-0.0140017382800579,0.0,0.0,0.0,-0.007641629781574,60.0,-3.822784185409546,-0.0,-6.799641028010228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.372498607262968e-05,297.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,6.908793147886172e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,7.289727363968268e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.869703353615478e-05,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004681756836362,291.1275634765625,294.1499938964844,285.3564453125,284.6855773925781,286.774658203125,285.333984375,290.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.822416067123413,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.374872752232476e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,6.910543015692383e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.291574002010748e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.872203372651712e-05,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004682942817453,291.1269836425781,294.1499938964844,285.3601379394531,284.68914794921875,286.7621154785156,285.3367004394531,290.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.819859504699707,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.377250535180792e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,6.91229579388164e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.293423550436273e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.874707757262512e-05,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004684130544774,291.1264038085937,294.1499938964844,285.3637084960937,284.6926574707031,286.74969482421875,285.3395080566406,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.817361354827881,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.381990093970673e-05,297.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,6.915788981132209e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.297109550563619e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.87969833659008e-05,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004686497850343,291.125244140625,294.1499938964844,285.3704528808594,284.6996154785156,286.7252502441406,285.3453674316406,290.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.812589406967163,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.381990093970673e-05,297.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,6.915788981132209e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.297109550563619e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.87969833659008e-05,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004686497850343,291.125244140625,294.1499938964844,285.3704528808594,284.6996154785156,286.7252502441406,285.3453674316406,290.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.812589406967163,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.386649617226794e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,6.919223960721865e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.300733705051243e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.884604514809324e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004688825574703,291.1240539550781,294.1499938964844,285.37646484375,284.706298828125,286.7013244628906,285.3514099121094,290.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.808229923248291,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.386649617226794e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,6.919223960721865e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.300733705051243e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.884604514809324e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004688825574703,291.1240539550781,294.1499938964844,285.37646484375,284.706298828125,286.7013244628906,285.3514099121094,290.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.808229923248291,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.391159255756064e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,6.922547618160024e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.30424071662128e-05,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.889353532344104e-05,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.000469107821118,291.12286376953125,294.1499938964844,285.3815002441406,284.71246337890625,286.67791748046875,285.3573608398437,290.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.804394483566284,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.391159255756064e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,6.922547618160024e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.30424071662128e-05,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.889353532344104e-05,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.000469107821118,291.12286376953125,294.1499938964844,285.3815002441406,284.71246337890625,286.67791748046875,285.3573608398437,290.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.804394483566284,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.39544479479082e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,6.925706838956103e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.307574560400099e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.89386680885218e-05,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004693219088949,291.12164306640625,294.1499938964844,285.3853759765625,284.718017578125,286.6549987792969,285.363037109375,290.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.80119562149048,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.39544479479082e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,6.925706838956103e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.307574560400099e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.89386680885218e-05,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004693219088949,291.12164306640625,294.1499938964844,285.3853759765625,284.718017578125,286.6549987792969,285.363037109375,290.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.80119562149048,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.397478424943984e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,6.927205686224625e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,7.30915562598966e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.896007395582274e-05,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004694234812632,291.1210327148437,294.1499938964844,285.3868408203125,284.7204895019531,286.6437072753906,285.3656921386719,290.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.79988169670105,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.399429836776108e-05,297.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,6.92864487064071e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.310674118343741e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.89806285360828e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004695209790952,291.12042236328125,294.1499938964844,285.3879089355469,284.72271728515625,286.6325378417969,285.3681945800781,290.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7987594604492174,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.403038711752744e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,6.931304233148694e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.313480455195531e-05,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.901863086270168e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004697012191172,291.1191711425781,294.1499938964844,285.38885498046875,284.7264099121094,286.6104736328125,285.3726501464844,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7971599102020255,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.403038711752744e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,6.931304233148694e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.313480455195531e-05,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.901863086270168e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004697012191172,291.1191711425781,294.1499938964844,285.38885498046875,284.7264099121094,286.6104736328125,285.3726501464844,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7971599102020255,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.406188473803924e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,6.933626718819141e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.315930270124227e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.905180195346476e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004698585835285,291.117919921875,294.1499938964844,285.3880310058594,284.7289428710937,286.5888061523437,285.3761291503906,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.796546936035156,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.406188473803924e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,6.933626718819141e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.315930270124227e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.905180195346476e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004698585835285,291.117919921875,294.1499938964844,285.3880310058594,284.7289428710937,286.5888061523437,285.3761291503906,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.796546936035156,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.4088027253747e-05,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,6.935553392395377e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.31796317268163e-05,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.90793269011192e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004699891724158,291.1166381835937,294.1499938964844,285.3852233886719,284.7301025390625,286.5674743652344,285.3784484863281,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.797017812728882,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.4088027253747e-05,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,6.935553392395377e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.31796317268163e-05,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.90793269011192e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004699891724158,291.1166381835937,294.1499938964844,285.3852233886719,284.7301025390625,286.5674743652344,285.3784484863281,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.797017812728882,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.410802158527076e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,6.937026773812249e-05,297.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.31951804482378e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.910037624649704e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004700890276581,291.1153564453125,294.1499938964844,285.3802185058594,284.729736328125,286.54644775390625,285.3793334960937,290.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.798685550689697,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.410802158527076e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,6.937026773812249e-05,297.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.31951804482378e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.910037624649704e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004700890276581,291.1153564453125,294.1499938964844,285.3802185058594,284.729736328125,286.54644775390625,285.3793334960937,290.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.798685550689697,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.411543578607962e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,6.937573198229074e-05,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,7.320095028262585e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.910818334901704e-05,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004701260768342,291.1146850585937,294.1499938964844,285.3768310546875,284.7289123535156,286.5360412597656,285.3791809082031,290.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063662144979e-09,0.0010028328979387,-0.0152849657461047,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.8000214099884033,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.412110375706106e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,6.937990838196129e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.320535951294005e-05,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.911414963426068e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004701543948613,291.1140441894531,294.1499938964844,285.372802734375,284.7276611328125,286.52569580078125,285.37860107421875,290.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.80167818069458,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.412656800122932e-05,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,6.938393926247954e-05,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.320960867218673e-05,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.91199049167335e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004701816651504,291.1127319335937,294.1499938964844,285.3628234863281,284.72369384765625,286.505126953125,285.3760681152344,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.806056499481201,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.412656800122932e-05,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,6.938393926247954e-05,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.320960867218673e-05,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.91199049167335e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004701816651504,291.1127319335937,294.1499938964844,285.3628234863281,284.72369384765625,286.505126953125,285.3760681152344,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.806056499481201,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.412370854988694e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,6.938182923477143e-05,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.320738222915679e-05,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.911689267028124e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004701674042735,291.11138916015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4847412109375,285.3715209960937,290.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.811984062194824,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.412370854988694e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,6.938182923477143e-05,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.320738222915679e-05,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.911689267028124e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004701674042735,291.11138916015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4847412109375,285.3715209960937,290.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.811984062194824,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.411190694663674e-05,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,6.937313446542248e-05,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.319820724660531e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.91044653346762e-05,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004701084690168,291.11004638671875,294.1499938964844,285.3356018066406,284.7104797363281,286.4644775390625,285.3648986816406,290.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.819157123565674,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.411190694663674e-05,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,6.937313446542248e-05,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.319820724660531e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.91044653346762e-05,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004701084690168,291.11004638671875,294.1499938964844,285.3356018066406,284.7104797363281,286.4644775390625,285.3648986816406,290.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.819157123565674,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.40913669182919e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,6.935799319762737e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,7.318222924368456e-05,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.908283391268924e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004700058489106,291.1086730957031,294.1499938964844,285.3209533691406,284.7032775878906,286.4442749023437,285.3565368652344,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826557159423828,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.40913669182919e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,6.935799319762737e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,7.318222924368456e-05,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.908283391268924e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004700058489106,291.1086730957031,294.1499938964844,285.3209533691406,284.7032775878906,286.4442749023437,285.3565368652344,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826557159423828,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
