time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916300,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.40779791562818e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,6.934811972314492e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,7.317181734833866e-05,297.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.906874038279057e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004699389974121,291.10797119140625,294.1499938964844,285.31353759765625,284.6996765136719,286.4342346191406,285.351806640625,290.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617983356118,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.830211162567138,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.406273602508008e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,6.933688564458862e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.315995753742754e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.905268234433606e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004698628326877,291.1072998046875,294.1499938964844,285.3060607910156,284.696044921875,286.4242248535156,285.3467712402344,290.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8338277339935294,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.402670548297463e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,6.931032112333924e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.313193054869771e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.90147382253781e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004696828254964,291.1058959960937,294.1499938964844,285.2909545898437,284.6888122558594,286.4042358398437,285.3359680175781,290.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840943574905396,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.402670548297463e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,6.931032112333924e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.313193054869771e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.90147382253781e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004696828254964,291.1058959960937,294.1499938964844,285.2909545898437,284.6888122558594,286.4042358398437,285.3359680175781,290.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840943574905396,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.398393740411848e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,6.927880167495459e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,7.309867214644328e-05,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.896970732370391e-05,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004694692324846,291.1044921875,294.1499938964844,285.2756652832031,284.6815185546875,286.3843688964844,285.3242492675781,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847911834716797,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.398393740411848e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,6.927880167495459e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,7.309867214644328e-05,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.896970732370391e-05,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004694692324846,291.1044921875,294.1499938964844,285.2756652832031,284.6815185546875,286.3843688964844,285.3242492675781,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847911834716797,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.3935159384273e-05,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,6.924283661646768e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.306072802748531e-05,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.891833178699017e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004692255461122,291.1030578613281,294.1499938964844,285.2601318359375,284.6742248535156,286.36456298828125,285.3118591308594,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854753255844116,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.3935159384273e-05,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,6.924283661646768e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.306072802748531e-05,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.891833178699017e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004692255461122,291.1030578613281,294.1499938964844,285.2601318359375,284.6742248535156,286.36456298828125,285.3118591308594,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854753255844116,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.388106263941154e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,6.920296436874196e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,7.30186584405601e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.886136831482872e-05,297.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0004689553461503,291.10162353515625,294.1499938964844,285.24444580078125,284.6668701171875,286.3448486328125,285.2989196777344,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.861488342285156,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.388106263941154e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,6.920296436874196e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,7.30186584405601e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.886136831482872e-05,297.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0004689553461503,291.10162353515625,294.1499938964844,285.24444580078125,284.6668701171875,286.3448486328125,285.2989196777344,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.861488342285156,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.385222074342892e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,6.918170402059332e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.299621938727796e-05,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.883099846774712e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004688112530857,291.1009216308594,294.1499938964844,285.23651123046875,284.6632080078125,286.33502197265625,285.2922668457031,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.864821434020996,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.382236021338032e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,6.91596869728528e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,7.297299453057349e-05,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.879955177893862e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004686620959546,291.1001892089844,294.1499938964844,285.2285461425781,284.6595458984375,286.3252258300781,285.2855224609375,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8681371212005615,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.375976515002547e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,6.911354284966365e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.292431109817699e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.873363160295412e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0004683494044002,291.0987243652344,294.1499938964844,285.21246337890625,284.65216064453125,286.3056640625,285.2717590332031,290.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.874724388122559,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.375976515002547e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,6.911354284966365e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.292431109817699e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.873363160295412e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0004683494044002,291.0987243652344,294.1499938964844,285.21246337890625,284.65216064453125,286.3056640625,285.2717590332031,290.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.874724388122559,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.36939541134052e-05,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,6.906503404024988e-05,297.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.28731247363612e-05,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.866432810667902e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0004680206766352,291.0972595214844,294.1499938964844,285.1962280273437,284.644775390625,286.28619384765625,285.2576904296875,290.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.881267547607422,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.36939541134052e-05,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,6.906503404024988e-05,297.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.28731247363612e-05,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.866432810667902e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0004680206766352,291.0972595214844,294.1499938964844,285.1962280273437,284.644775390625,286.28619384765625,285.2576904296875,290.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.881267547607422,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.36256183194928e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,6.901466258568689e-05,297.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.28199738659896e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.859236888587476e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004676793469116,291.09576416015625,294.1499938964844,285.1798400878906,284.6373596191406,286.26678466796875,285.2433776855469,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.887789011001587,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.36256183194928e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,6.901466258568689e-05,297.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.28199738659896e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.859236888587476e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004676793469116,291.09576416015625,294.1499938964844,285.1798400878906,284.6373596191406,286.26678466796875,285.2433776855469,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.887789011001587,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.355543443234636e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,6.896292325109243e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,7.276538235601038e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.851845970842989e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000467328733066,291.0942687988281,294.1499938964844,285.1632995605469,284.62994384765625,286.2474365234375,285.2288513183594,290.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.894309759140015,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.355543443234636e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,6.896292325109243e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,7.276538235601038e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.851845970842989e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000467328733066,291.0942687988281,294.1499938964844,285.1632995605469,284.62994384765625,286.2474365234375,285.2288513183594,290.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.894309759140015,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.35198404476978e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,6.893668614793569e-05,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,7.273769733728841e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.84809739748016e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004671509668696,291.093505859375,294.1499938964844,285.15496826171875,284.626220703125,286.23779296875,285.2215270996094,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.897576332092285,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.34840354602784e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,6.891029624966905e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.270985224749893e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.844327723840252e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0004669721238315,291.0927734375,294.1499938964844,285.1466064453125,284.6224975585937,286.2281494140625,285.21417236328125,290.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.900850296020508,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.341208351543172e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,6.885725451866165e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.265388558153063e-05,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.83675054158084e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004666126915253,291.0912475585937,294.1499938964844,285.1297912597656,284.6150817871094,286.2089233398437,285.1993103027344,290.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.907429218292236,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.341208351543172e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,6.885725451866165e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.265388558153063e-05,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.83675054158084e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004666126915253,291.0912475585937,294.1499938964844,285.1297912597656,284.6150817871094,286.2089233398437,285.1993103027344,290.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.907429218292236,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.334016795037314e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,6.880424189148471e-05,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,7.25979552953504e-05,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.829176997300236e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.000466253462946,291.0897216796875,294.1499938964844,285.1128234863281,284.60760498046875,286.18975830078125,285.1843566894531,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.91406774520874,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.334016795037314e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,6.880424189148471e-05,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,7.25979552953504e-05,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.829176997300236e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.000466253462946,291.0897216796875,294.1499938964844,285.1128234863281,284.60760498046875,286.18975830078125,285.1843566894531,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.91406774520874,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.32688926695846e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,6.875170220155269e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.254251977428794e-05,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.821671847021209e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.000465897435788,291.0881652832031,294.1499938964844,285.09576416015625,284.60015869140625,286.170654296875,285.16925048828125,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9207839965820312,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.32688926695846e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,6.875170220155269e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.254251977428794e-05,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.821671847021209e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.000465897435788,291.0881652832031,294.1499938964844,285.09576416015625,284.60015869140625,286.170654296875,285.16925048828125,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9207839965820312,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.319883247371764e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,6.870005745440722e-05,297.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.24880228517577e-05,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.814293298404664e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0004655474331229,291.08660888671875,294.1499938964844,285.07861328125,284.5926818847656,286.1515808105469,285.1540832519531,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9275965690612793,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.319883247371764e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,6.870005745440722e-05,297.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.24880228517577e-05,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.814293298404664e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0004655474331229,291.08660888671875,294.1499938964844,285.07861328125,284.5926818847656,286.1515808105469,285.1540832519531,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9275965690612793,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.316443902207538e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,6.867470074212179e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,7.246126915561035e-05,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.810671326704325e-05,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004653756332118,291.0858154296875,294.1499938964844,285.07000732421875,284.5889587402344,286.1420593261719,285.1464233398437,290.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9310460090637207,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.313053305959328e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,6.864970782771707e-05,297.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.243490108521655e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.807101014303043e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004652062780223,291.0850524902344,294.1499938964844,285.0613708496094,284.585205078125,286.132568359375,285.1387939453125,290.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.934524774551392,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.30645182961598e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,6.860104622319341e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.238355465233326e-05,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.800149564398453e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004648765316233,291.0834655761719,294.1499938964844,285.04400634765625,284.5777282714844,286.11358642578125,285.1234130859375,290.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.941580295562744,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.30645182961598e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,6.860104622319341e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.238355465233326e-05,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.800149564398453e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004648765316233,291.0834655761719,294.1499938964844,285.04400634765625,284.5777282714844,286.11358642578125,285.1234130859375,290.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.941580295562744,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.30013120523654e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,6.855445826658979e-05,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.233439828269184e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.793493518372998e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004645607841666,291.0818786621094,294.1499938964844,285.0265808105469,284.5702819824219,286.0946655273437,285.1079406738281,290.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948784828186035,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.30013120523654e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,6.855445826658979e-05,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.233439828269184e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.793493518372998e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004645607841666,291.0818786621094,294.1499938964844,285.0265808105469,284.5702819824219,286.0946655273437,285.1079406738281,290.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948784828186035,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.29414018173702e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,6.85102932038717e-05,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.22878030501306e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.78718453552574e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004642615385819,291.08026123046875,294.1499938964844,285.00909423828125,284.56280517578125,286.07574462890625,285.0924072265625,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.95615291595459,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.29414018173702e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,6.85102932038717e-05,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.22878030501306e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.78718453552574e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004642615385819,291.08026123046875,294.1499938964844,285.00909423828125,284.56280517578125,286.07574462890625,285.0924072265625,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.95615291595459,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.28852750803344e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,6.846892210887745e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.22441473044455e-05,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.781274275155738e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004639811813831,291.0786437988281,294.1499938964844,284.9915466308594,284.5553283691406,286.056884765625,285.0767822265625,290.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.963699817657471,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.28852750803344e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,6.846892210887745e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.22441473044455e-05,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.781274275155738e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004639811813831,291.0786437988281,294.1499938964844,284.9915466308594,284.5553283691406,286.056884765625,285.0767822265625,290.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.963699817657471,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.285879787057638e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,6.844940799055621e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.222355634439737e-05,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.778486128197984e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0004638489335775,291.0778503417969,294.1499938964844,284.9827575683594,284.5516052246094,286.0474853515625,285.0689392089844,290.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.967548131942749,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
