time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918760,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.283339750254528e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,6.84306796756573e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,7.220379484351724e-05,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.775811486179008e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0004637220408767,291.0770263671875,294.1499938964844,284.97393798828125,284.5478820800781,286.0380554199219,285.06109619140625,290.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9714436531066895,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.278622746933252e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,6.839590787421912e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.216710218926892e-05,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.770843462320045e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004634863871615,291.0754089355469,294.1499938964844,284.956298828125,284.5404357910156,286.019287109375,285.0452880859375,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9793918132781982,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.278622746933252e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,6.839590787421912e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.216710218926892e-05,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.770843462320045e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004634863871615,291.0754089355469,294.1499938964844,284.956298828125,284.5404357910156,286.019287109375,285.0452880859375,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9793918132781982,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.274421609006822e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,6.836494139861315e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.213442586362362e-05,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.76641968009062e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004632765485439,291.0737609863281,294.1499938964844,284.9385986328125,284.5329895019531,286.0005187988281,285.0294189453125,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9875659942626953,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.274421609006822e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,6.836494139861315e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.213442586362362e-05,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.76641968009062e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004632765485439,291.0737609863281,294.1499938964844,284.9385986328125,284.5329895019531,286.0005187988281,285.0294189453125,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9875659942626953,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.270782175008208e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,6.833810766693205e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,7.210612238850445e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.762586705619468e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.000463094736915,291.07208251953125,294.1499938964844,284.9208984375,284.52557373046875,285.98175048828125,285.013427734375,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9959795475006095,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.270782175008208e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,6.833810766693205e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,7.210612238850445e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.762586705619468e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.000463094736915,291.07208251953125,294.1499938964844,284.9208984375,284.52557373046875,285.98175048828125,285.013427734375,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9959795475006095,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.267750283470376e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,6.831576320109889e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.208254100987688e-05,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.759394015418366e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0004629432805813,291.0704345703125,294.1499938964844,284.9031677246094,284.5181884765625,285.9630432128906,284.997314453125,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004647731781006,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.267750283470376e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,6.831576320109889e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,7.208254100987688e-05,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.759394015418366e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0004629432805813,291.0704345703125,294.1499938964844,284.9031677246094,284.5181884765625,285.9630432128906,284.997314453125,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004647731781006,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.26647990127094e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,6.830639904364944e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.207266025943682e-05,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.758055966813116e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004628798342309,291.069580078125,294.1499938964844,284.8943176269531,284.51446533203125,285.9537048339844,284.9892272949219,290.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.009085655212402,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.265372500522062e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,6.829823541920632e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.206404552562162e-05,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.756890358403324e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004628245369531,291.0687561035156,294.1499938964844,284.88543701171875,284.51080322265625,285.9443664550781,284.9811096191406,290.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.013588905334473,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.263697575079276e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,6.828588811913505e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,7.205102156149223e-05,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.755126666277648e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004627408634405,291.0670471191406,294.1499938964844,284.8677062988281,284.50341796875,285.9256896972656,284.9647521972656,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.022810935974121,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.263697575079276e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,6.828588811913505e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,7.205102156149223e-05,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.755126666277648e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004627408634405,291.0670471191406,294.1499938964844,284.8677062988281,284.50341796875,285.9256896972656,284.9647521972656,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.022810935974121,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.262777166441084e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,6.827909965068102e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.204386201919988e-05,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.754156781127676e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004626948793884,291.0653686523437,294.1499938964844,284.8500061035156,284.4960632324219,285.9070129394531,284.9482421875,290.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.0323405265808105,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.262777166441084e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,6.827909965068102e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.204386201919988e-05,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.754156781127676e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004626948793884,291.0653686523437,294.1499938964844,284.8500061035156,284.4960632324219,285.9070129394531,284.9482421875,290.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.0323405265808105,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.263506944989786e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,6.82844765833579e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.204953726613894e-05,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754925122251734e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004627313464879,291.06365966796875,294.1499938964844,284.83221435546875,284.48883056640625,285.8883972167969,284.9315490722656,290.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04237174987793,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.263506944989786e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,6.82844765833579e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.204953726613894e-05,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754925122251734e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004627313464879,291.06365966796875,294.1499938964844,284.83221435546875,284.48883056640625,285.8883972167969,284.9315490722656,290.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04237174987793,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.266660345019773e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,6.830773054389283e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,7.207406451925635e-05,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.758246596902608e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004628888855222,291.0619201660156,294.1499938964844,284.8142395019531,284.4817810058594,285.8697509765625,284.9145812988281,290.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.05338191986084,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.266660345019773e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,6.830773054389283e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,7.207406451925635e-05,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.758246596902608e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004628888855222,291.0619201660156,294.1499938964844,284.8142395019531,284.4817810058594,285.8697509765625,284.9145812988281,290.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.05338191986084,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.269105066778138e-05,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,6.832574581494555e-05,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,7.209307659650221e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.760820830706508e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004630110051948,291.0610656738281,294.1499938964844,284.8052062988281,284.4783020019531,285.8604431152344,284.90594482421875,290.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.4193497750200095e-09,0.0009876398835331,-0.010630315169692,0.0,0.0,0.0,-0.0070036747492849,60.0,-4.059313774108887,-0.0,-6.650598294299925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.272110037272796e-05,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,6.834789382992312e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.211644697235897e-05,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.763984417077154e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004631610645446,291.0601806640625,294.1499938964844,284.7961120605469,284.4748840332031,285.85113525390625,284.897216796875,290.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283266261219,0.0,0.0,0.0,-0.007022219710052,60.0,-4.065534114837647,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.279746154788882e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,6.840418063802645e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.217584061436355e-05,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.77202580543235e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0004635425284504,291.0584411621094,294.1499938964844,284.77783203125,284.46807861328125,285.8324890136719,284.8793334960937,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855337098232e-09,0.0009887728374451,-0.0109774814918637,0.0,0.0,0.0,-0.0070693627931177,60.0,-4.078782558441162,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.279746154788882e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,6.840418063802645e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.217584061436355e-05,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.77202580543235e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0004635425284504,291.0584411621094,294.1499938964844,284.77783203125,284.46807861328125,285.8324890136719,284.8793334960937,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855337098232e-09,0.0009887728374451,-0.0109774814918637,0.0,0.0,0.0,-0.0070693627931177,60.0,-4.078782558441162,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.28947702050209e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,6.847591430414468e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,7.225152512546629e-05,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.782273264136164e-05,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004640286206267,291.0566711425781,294.1499938964844,284.7593688964844,284.4613952636719,285.8138427734375,284.8609313964844,290.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.093106269836426,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.28947702050209e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,6.847591430414468e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,7.225152512546629e-05,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.782273264136164e-05,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004640286206267,291.0566711425781,294.1499938964844,284.7593688964844,284.4613952636719,285.8138427734375,284.8609313964844,290.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.093106269836426,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.295337076764554e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,6.851911166450009e-05,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.229710172396153e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.788444003788754e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0004643213178496,291.0557556152344,294.1499938964844,284.7497253417969,284.4579162597656,285.8041381835937,284.8511047363281,290.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460386731756915e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.100965023040772,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.30121968849562e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,6.8562469095923e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.234285294543952e-05,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.794638026505707e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0004646151501219,291.0549011230469,294.1499938964844,284.7407531738281,284.4547424316406,285.7951965332031,284.8419189453125,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.108463287353516,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.314892668044196e-05,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,6.866326293675229e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,7.244919834192842e-05,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.809036419028416e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004652981879189,291.0531005859375,294.1499938964844,284.72198486328125,284.4481811523437,285.7764892578125,284.822265625,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989619828421611e-09,0.0009925160557031,-0.0121244033798575,0.0,0.0,0.0,-0.0072863809764385,60.0,-4.1248321533203125,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.314892668044196e-05,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,6.866326293675229e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,7.244919834192842e-05,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.809036419028416e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004652981879189,291.0531005859375,294.1499938964844,284.72198486328125,284.4481811523437,285.7764892578125,284.822265625,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989619828421611e-09,0.0009925160557031,-0.0121244033798575,0.0,0.0,0.0,-0.0072863809764385,60.0,-4.1248321533203125,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.322430560132489e-05,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,6.87188221490942e-05,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,7.250782800838351e-05,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.81697448878549e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0004656747041735,291.0522155761719,294.1499938964844,284.7125244140625,284.44488525390625,285.76715087890625,284.81219482421875,290.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.1333909034729,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.330421016784383e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,6.877772102598101e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,7.256997923832387e-05,297.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.825388406170532e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0004660738341044,291.0513000488281,294.1499938964844,284.7030334472656,284.44158935546875,285.7577819824219,284.8019714355469,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183044216039434e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.142184257507324,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.347718150820584e-05,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,6.890522490721196e-05,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.270451169461012e-05,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.84360303846188e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.000466937868623,291.04949951171875,294.1499938964844,284.6839599609375,284.4350280761719,285.739013671875,284.7810974121094,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.160464763641357,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.347718150820584e-05,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,6.890522490721196e-05,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.270451169461012e-05,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.84360303846188e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.000466937868623,291.04949951171875,294.1499938964844,284.6839599609375,284.4350280761719,285.739013671875,284.7810974121094,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.160464763641357,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.366693848278372e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,6.904509791638702e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,7.285209721885622e-05,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.863585000857712e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0004678857221733,291.04766845703125,294.1499938964844,284.6647033691406,284.42840576171875,285.72021484375,284.7596130371094,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.179666042327881,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.366693848278372e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,6.904509791638702e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,7.285209721885622e-05,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.863585000857712e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0004678857221733,291.04766845703125,294.1499938964844,284.6647033691406,284.42840576171875,285.72021484375,284.7596130371094,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.179666042327881,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.387244062963872e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,6.919658335391432e-05,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.30119354557246e-05,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.885225881589577e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0004689122724812,291.0458374023437,294.1499938964844,284.64532470703125,284.4217529296875,285.70135498046875,284.73760986328125,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.199742794036865,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.387244062963872e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,6.919658335391432e-05,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.30119354557246e-05,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.885225881589577e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0004689122724812,291.0458374023437,294.1499938964844,284.64532470703125,284.4217529296875,285.70135498046875,284.73760986328125,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.199742794036865,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.409250924363732e-05,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,6.935880810488015e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,7.318309508264065e-05,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.908400534186512e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004700115823652,291.0439758300781,294.1499938964844,284.6257629394531,284.4149780273437,285.68243408203125,284.71514892578125,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165031596339077e-09,0.001002566772513,-0.0152036761865019,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.220654010772705,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.409250924363732e-05,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,6.935880810488015e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,7.318309508264065e-05,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.908400534186512e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004700115823652,291.0439758300781,294.1499938964844,284.6257629394531,284.4149780273437,285.68243408203125,284.71514892578125,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165031596339077e-09,0.001002566772513,-0.0152036761865019,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.220654010772705,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.420760034117848e-05,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,6.944363849470392e-05,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.327261118916795e-05,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.920519369188696e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004705864412244,291.04302978515625,294.1499938964844,284.6159362792969,284.4115600585937,285.6729736328125,284.7037353515625,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792320147156,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.231410503387451,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.432579827262089e-05,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,6.953076808713377e-05,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.336454291362315e-05,297.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.93296634987928e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0004711768706329,291.0420837402344,294.1499938964844,284.6060791015625,284.4081115722656,285.6634826660156,284.6922607421875,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556413548189084e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.242351531982422,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
