time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921220,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.45707070059143e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,6.971129914745688e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.355502748396248e-05,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.958755981642752e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004724002501461,291.0401916503906,294.1499938964844,284.5862121582031,284.4010925292969,285.6444396972656,284.6690673828125,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607390796808894e-09,0.0010076606413349,-0.0167641174048185,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.264750480651856,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.45707070059143e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,6.971129914745688e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.355502748396248e-05,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.958755981642752e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004724002501461,291.0401916503906,294.1499938964844,284.5862121582031,284.4010925292969,285.6444396972656,284.6690673828125,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607390796808894e-09,0.0010076606413349,-0.0167641174048185,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.264750480651856,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.482541645411402e-05,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,6.989905523369089e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.375313725788146e-05,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.98557879938744e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0004736725823022,291.0382995605469,294.1499938964844,284.56622314453125,284.3939208984375,285.6253662109375,284.6456298828125,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.0010103739332407,-0.0175952613353729,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.287800312042236,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.482541645411402e-05,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,6.989905523369089e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.375313725788146e-05,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.98557879938744e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0004736725823022,291.0382995605469,294.1499938964844,284.56622314453125,284.3939208984375,285.6253662109375,284.6456298828125,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.0010103739332407,-0.0175952613353729,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.287800312042236,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.498210420133546e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.001455378485844e-05,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.387500227196142e-05,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001000207848846,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0004744552716147,291.0371398925781,294.1499938964844,284.5541687011719,284.3895263671875,285.6138610839844,284.6314697265625,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273247781824921e-09,0.0010120430961251,-0.0181065257638692,0.0,0.0,0.0,-0.0084184724837541,60.0,-4.3019118309021,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.508786024525762e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.00925083947368e-05,297.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,7.395725697278976e-05,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001001321506919,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004749835352413,291.036376953125,294.1499938964844,284.5461120605469,284.3865661621094,285.606201171875,284.6220092773437,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404993507265089e-09,0.0010131696471944,-0.0184515919536352,0.0,0.0,0.0,-0.0084837852045893,60.0,-4.311410903930664,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.535561548545957e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.028987602097914e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.416550943162292e-05,297.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001004141086013,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004763210308738,291.034423828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5869445800781,284.59832763671875,290.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738558238656879e-09,0.0010160219389945,-0.0193252265453338,0.0,0.0,0.0,-0.0086491471156477,60.0,-4.335482120513916,-0.0,-7.038384808311093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.535561548545957e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.028987602097914e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.416550943162292e-05,297.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001004141086013,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004763210308738,291.034423828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5869445800781,284.59832763671875,290.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738558238656879e-09,0.0010160219389945,-0.0193252265453338,0.0,0.0,0.0,-0.0086491471156477,60.0,-4.335482120513916,-0.0,-7.038384808311093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.549068636260928e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.038944022497162e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,7.427056698361412e-05,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001005563462967,297.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0004769957449752,291.033447265625,294.1499938964844,284.515625,284.3751220703125,285.5773010253906,284.5864562988281,290.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906827192982746e-09,0.0010174608323723,-0.0197659190744161,0.0,0.0,0.0,-0.0087325647473335,60.0,-4.347661018371582,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.5625982794445e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.048917905194685e-05,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,7.437579915858805e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001006988240987,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0004776715941261,291.032470703125,294.1499938964844,284.5054016113281,284.3711853027344,285.567626953125,284.5745849609375,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.075381252581337e-09,0.0010189020540565,-0.0202073492109775,0.0,0.0,0.0,-0.0088161248713731,60.0,-4.35990571975708,-0.0,-7.078349995026656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.589590627001598e-05,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,7.06881401129067e-05,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.458573236363009e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001009830593829,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0004790198872797,291.030517578125,294.1499938964844,284.4848327636719,284.3631286621094,285.5482482910156,284.5508728027344,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411641161387706e-09,0.0010217773960903,-0.0210879519581794,0.0,0.0,0.0,-0.0089828232303261,60.0,-4.384527206420898,-0.0,-7.118360656477307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.589590627001598e-05,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,7.06881401129067e-05,297.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.458573236363009e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001009830593829,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0004790198872797,291.030517578125,294.1499938964844,284.4848327636719,284.3631286621094,285.5482482910156,284.5508728027344,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411641161387706e-09,0.0010217773960903,-0.0210879519581794,0.0,0.0,0.0,-0.0089828232303261,60.0,-4.384527206420898,-0.0,-7.118360656477307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.61619516601786e-05,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.08842562744394e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.479266059817746e-05,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012632201309,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0004803488554898,291.02850341796875,294.1499938964844,284.4641418457031,284.3547668457031,285.5287780761719,284.5272521972656,290.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743085366802461e-09,0.0010246115271002,-0.0219558961689472,0.0,0.0,0.0,-0.0091471346095204,60.0,-4.409217834472656,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.61619516601786e-05,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.08842562744394e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.479266059817746e-05,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012632201309,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0004803488554898,291.02850341796875,294.1499938964844,284.4641418457031,284.3547668457031,285.5287780761719,284.5272521972656,290.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743085366802461e-09,0.0010246115271002,-0.0219558961689472,0.0,0.0,0.0,-0.0091471346095204,60.0,-4.409217834472656,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.6420080808457e-05,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,7.10745298420079e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,7.499342609662563e-05,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015350426314,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0004816382715944,291.0265197753906,294.1499938964844,284.4433288574219,284.3460693359375,285.5092163085937,284.50372314453125,290.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273704538121,9.064660133617508e-09,0.001027361373417,-0.0227979477494955,0.0,0.0,0.0,-0.0093065528199076,60.0,-4.433797359466553,-0.0,-7.196383222662919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.6420080808457e-05,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,7.10745298420079e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,7.499342609662563e-05,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015350426314,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0004816382715944,291.0265197753906,294.1499938964844,284.4433288574219,284.3460693359375,285.5092163085937,284.50372314453125,290.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273704538121,9.064660133617508e-09,0.001027361373417,-0.0227979477494955,0.0,0.0,0.0,-0.0093065528199076,60.0,-4.433797359466553,-0.0,-7.196383222662919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.666656842455268e-05,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,7.12562250555493e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.518514030380175e-05,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001017946051433,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004828695382457,291.0245056152344,294.1499938964844,284.42236328125,284.3370666503906,285.4895935058594,284.48028564453125,290.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371731835017272e-09,0.0010299871210008,-0.0236019790172576,0.0,0.0,0.0,-0.0094587812200188,60.0,-4.458086013793945,-0.0,-7.233219179170193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.666656842455268e-05,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,7.12562250555493e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.518514030380175e-05,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001017946051433,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004828695382457,291.0245056152344,294.1499938964844,284.42236328125,284.3370666503906,285.4895935058594,284.48028564453125,290.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371731835017272e-09,0.0010299871210008,-0.0236019790172576,0.0,0.0,0.0,-0.0094587812200188,60.0,-4.458086013793945,-0.0,-7.233219179170193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.67841115198098e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.134286715881899e-05,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,7.527656271122396e-05,297.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001019183837343,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0004834566789213,291.0234680175781,294.1499938964844,284.41180419921875,284.3324279785156,285.4797668457031,284.4686279296875,290.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312487138435,9.518161370181133e-09,0.0010312391677871,-0.0239853709936141,0.0,0.0,0.0,-0.0095313722267746,60.0,-4.470057964324951,-0.0,-7.250817901649499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.689697617432104e-05,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.142606773413718e-05,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.536434713983908e-05,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001020372365019,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0004840204492211,291.0224609375,294.1499938964844,284.4012451171875,284.32769775390625,285.46990966796875,284.45703125,290.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324511677026,9.65876711944702e-09,0.0010324415052309,-0.0243535060435533,0.0,0.0,0.0,-0.0096010770648717,60.0,-4.481881618499756,-0.0,-7.267736634730684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.710618178360164e-05,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.158027437981218e-05,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.552705937996507e-05,297.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001022575306706,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0004850654513575,291.0204162597656,294.1499938964844,284.3800354003906,284.3179626464844,285.4501342773437,284.4338684082031,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034679939039,9.919382648604367e-09,0.0010346700437366,-0.0250358246266841,0.0,0.0,0.0,-0.0097302757203578,60.0,-4.504969120025635,-0.0,-7.299147597450428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.710618178360164e-05,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.158027437981218e-05,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.552705937996507e-05,297.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001022575306706,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0004850654513575,291.0204162597656,294.1499938964844,284.3800354003906,284.3179626464844,285.4501342773437,284.4338684082031,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034679939039,9.919382648604367e-09,0.0010346700437366,-0.0250358246266841,0.0,0.0,0.0,-0.0097302757203578,60.0,-4.504969120025635,-0.0,-7.299147597450428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.728916484164074e-05,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.171516335802153e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.566938438685611e-05,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.000102450227132,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0004859795153606,291.0183410644531,294.1499938964844,284.3586730957031,284.30780029296875,285.4302978515625,284.410888671875,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366295464336,1.0147339857269344e-08,0.0010366194183006,-0.0256326124072074,0.0,0.0,0.0,-0.0098432842642068,60.0,-4.527111053466797,-0.0,-7.326678286290189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.728916484164074e-05,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.171516335802153e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.566938438685611e-05,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.000102450227132,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0004859795153606,291.0183410644531,294.1499938964844,284.3586730957031,284.30780029296875,285.4302978515625,284.410888671875,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366295464336,1.0147339857269344e-08,0.0010366194183006,-0.0256326124072074,0.0,0.0,0.0,-0.0098432842642068,60.0,-4.527111053466797,-0.0,-7.326678286290189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.739690722199156e-05,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.179458043538034e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,7.575317431474105e-05,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001025636811391,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0004865177033934,291.0169372558594,294.1499938964844,284.34405517578125,284.3006286621094,285.4167785644531,284.39532470703125,290.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377772850915,1.028155072191339e-08,0.0010377670405432,-0.0259839612990617,0.0,0.0,0.0,-0.0099098179489374,60.0,-4.541550636291504,-0.0,-7.342911345631364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.744187264004722e-05,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.182772242231295e-05,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.578814984299242e-05,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001026110330712,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0004867422976531,291.0162658691406,294.1499938964844,284.3371887207031,284.29718017578125,285.410400390625,284.3880310058594,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382563341408,1.0337561917594941e-08,0.0010382459731772,-0.0261305905878543,0.0,0.0,0.0,-0.0099375853314995,60.0,-4.548123359680176,-0.0,-7.349691344415987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.755710198078305e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,7.191266922745854e-05,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.587777508888394e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001027323742164,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0004873179423157,291.01416015625,294.1499938964844,284.3155822753906,284.2861328125,285.39044189453125,284.3653259277344,290.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394839337095,1.0481101320181097e-08,0.0010394734563305,-0.0265063438564538,0.0,0.0,0.0,-0.0100087448954582,60.0,-4.567630290985107,-0.0,-7.367079746245508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.755710198078305e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,7.191266922745854e-05,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.587777508888394e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001027323742164,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0004873179423157,291.01416015625,294.1499938964844,284.3155822753906,284.2861328125,285.39044189453125,284.3653259277344,290.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394839337095,1.0481101320181097e-08,0.0010394734563305,-0.0265063438564538,0.0,0.0,0.0,-0.0100087448954582,60.0,-4.567630290985107,-0.0,-7.367079746245508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.76005831034854e-05,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.19447125447914e-05,297.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,7.591158646391705e-05,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001027781618176,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0004875350859947,291.0131225585937,294.1499938964844,284.3047180175781,284.2804260253906,285.3804626464844,284.3540344238281,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399471502751,1.0535250005716534e-08,0.0010399365564808,-0.0266480930149555,0.0,0.0,0.0,-0.0100355893373489,60.0,-4.576808452606201,-0.0,-7.373645161123933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.763220441527665e-05,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,7.196802471298724e-05,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,7.59361864766106e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001028114565997,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004876930615864,291.0120544433594,294.1499938964844,284.2938232421875,284.27459716796875,285.3704528808594,284.3427734375,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402839398011,1.0574632725024458e-08,0.0010402734624221,-0.0267511829733848,0.0,0.0,0.0,-0.0100551126524806,60.0,-4.585493564605713,-0.0,-7.378422139936448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.766076982486992e-05,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,7.198908133432269e-05,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.59583999752067e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001028415354085,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004878357576671,291.00994873046875,294.1499938964844,284.27197265625,284.2625732421875,285.35040283203125,284.3204040527344,290.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040588133037,1.0610185618986634e-08,0.0010405775392428,-0.026844248175621,0.0,0.0,0.0,-0.0100727379322052,60.0,-4.601391315460205,-0.0,-7.382735134342512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.766076982486992e-05,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,7.198908133432269e-05,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.59583999752067e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001028415354085,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004878357576671,291.00994873046875,294.1499938964844,284.27197265625,284.2625732421875,285.35040283203125,284.3204040527344,290.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040588133037,1.0610185618986634e-08,0.0010405775392428,-0.026844248175621,0.0,0.0,0.0,-0.0100727379322052,60.0,-4.601391315460205,-0.0,-7.382735134342512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.763926937012002e-05,297.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,7.197322702268139e-05,297.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.594167982460931e-05,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001028188999043,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004877283354289,291.0078125,294.1499938964844,284.25,284.25,285.330322265625,284.29815673828125,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403589112684,1.0583358189819592e-08,0.0010403483174741,-0.0267740245908498,0.0,0.0,0.0,-0.0100594395771622,60.0,-4.615234851837158,-0.0,-7.379480138069995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.763926937012002e-05,297.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,7.197322702268139e-05,297.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.594167982460931e-05,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001028188999043,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004877283354289,291.0078125,294.1499938964844,284.25,284.25,285.330322265625,284.29815673828125,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403589112684,1.0583358189819592e-08,0.0010403483174741,-0.0267740245908498,0.0,0.0,0.0,-0.0100594395771622,60.0,-4.615234851837158,-0.0,-7.379480138069995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.758150554262102e-05,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.19306553946808e-05,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.589675806229934e-05,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001027580728987,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0004874398291576,291.0057067871094,294.1499938964844,284.223876953125,284.223876953125,285.3101806640625,284.275390625,290.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397431906312,1.0511355341691342e-08,0.0010397327132523,-0.026585541665554,0.0,0.0,0.0,-0.0100237457081675,60.0,-4.628159046173096,-0.0,-7.370747567847502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.758150554262102e-05,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.19306553946808e-05,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.589675806229934e-05,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001027580728987,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0004874398291576,291.0057067871094,294.1499938964844,284.223876953125,284.223876953125,285.3101806640625,284.275390625,290.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397431906312,1.0511355341691342e-08,0.0010397327132523,-0.026585541665554,0.0,0.0,0.0,-0.0100237457081675,60.0,-4.628159046173096,-0.0,-7.370747567847502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.75088041741401e-05,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.187706069089472e-05,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.584020204376429e-05,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001026815079967,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004870766424573,291.0035400390625,294.1499938964844,284.18994140625,284.18994140625,285.28985595703125,284.2497253417969,290.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389682138338,1.0420729168458822e-08,0.0010389578528702,-0.026348304003477,0.0,0.0,0.0,-0.0099788187071681,60.0,-4.644363880157471,-0.0,-7.359763998238122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.75088041741401e-05,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.187706069089472e-05,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.584020204376429e-05,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001026815079967,297.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004870766424573,291.0035400390625,294.1499938964844,284.18994140625,284.18994140625,285.28985595703125,284.2497253417969,290.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389682138338,1.0420729168458822e-08,0.0010389578528702,-0.026348304003477,0.0,0.0,0.0,-0.0099788187071681,60.0,-4.644363880157471,-0.0,-7.359763998238122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.746695286594333e-05,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.184621063061059e-05,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.580765668535605e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001026374375214,297.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.000486867618747,291.0024719238281,294.1499938964844,284.1702575683594,284.1702575683594,285.2795715332031,284.2351989746094,290.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.036857089076193e-08,0.0010385118657723,-0.0262117646634578,0.0,0.0,0.0,-0.0099529614672064,60.0,-4.654170513153076,-0.0,-7.353445852231746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.742223483044654e-05,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.181325054261833e-05,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,7.577287760796025e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001025903547997,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004866442468483,291.0014038085937,294.1499938964844,284.1488647460937,284.1488647460937,285.2691955566406,284.2196350097656,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380456224083,1.0312838583104169e-08,0.00103803537786,-0.0260658673942089,0.0,0.0,0.0,-0.0099253328517079,60.0,-4.664897918701172,-0.0,-7.34669782787023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.732371108839288e-05,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.174062193371356e-05,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.569623994641006e-05,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001024865923682,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004861520719714,290.9992370605469,294.1499938964844,284.1011962890625,284.1011962890625,285.24810791015625,284.1846923828125,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369955562055,1.0190039922974849e-08,0.0010369853116571,-0.0257443971931934,0.0,0.0,0.0,-0.0098644569516181,60.0,-4.6894402503967285,-0.0,-7.331840379265486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
