time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923680,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.732371108839288e-05,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.174062193371356e-05,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.569623994641006e-05,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001024865923682,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004861520719714,290.9992370605469,294.1499938964844,284.1011962890625,284.1011962890625,285.24810791015625,284.1846923828125,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369955562055,1.0190039922974849e-08,0.0010369853116571,-0.0257443971931934,0.0,0.0,0.0,-0.0098644569516181,60.0,-4.6894402503967285,-0.0,-7.331840379265486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.721432434162124e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,7.165998977143317e-05,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.561116944998503e-05,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001023714066832,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0004856056766584,290.9970703125,294.1499938964844,284.04754638671875,284.04754638671875,285.2264709472656,284.14422607421875,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053718746405592e-08,0.001035819761455,-0.025387518107891,0.0,0.0,0.0,-0.0097968764603137,60.0,-4.718008041381836,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.721432434162124e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,7.165998977143317e-05,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.561116944998503e-05,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001023714066832,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0004856056766584,290.9970703125,294.1499938964844,284.04754638671875,284.04754638671875,285.2264709472656,284.14422607421875,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053718746405592e-08,0.001035819761455,-0.025387518107891,0.0,0.0,0.0,-0.0097968764603137,60.0,-4.718008041381836,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.71251938608475e-05,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,7.15942878741771e-05,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,7.554184412583709e-05,297.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.00010227754683,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0004851604462601,290.99542236328125,294.1499938964844,284.003173828125,284.003173828125,285.20965576171875,284.1103515625,290.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348798241466,9.942639600524217e-09,0.0010348699288442,-0.0250967107713222,0.0,0.0,0.0,-0.0097418101504445,60.0,-4.741843700408936,-0.0,-7.301953530713946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.70960536506027e-05,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,7.157280197134241e-05,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.55191795178689e-05,297.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001022468641167,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0004850148689001,290.9949035644531,294.1499938964844,283.98858642578125,283.98858642578125,285.20428466796875,284.09912109375,290.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345693444833,9.906322873121098e-09,0.0010345593327656,-0.0250016320496797,0.0,0.0,0.0,-0.009723805822432,60.0,-4.74972677230835,-0.0,-7.297571613662512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.697018685983494e-05,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.148002623580396e-05,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.542128150817007e-05,297.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001021143179968,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0004843861388508,290.99273681640625,294.1499938964844,283.92486572265625,283.92486572265625,285.1813659667969,284.048828125,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749464346953118e-09,0.0010332181118428,-0.0245909634977579,0.0,0.0,0.0,-0.0096460450440645,60.0,-4.7847418785095215,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.697018685983494e-05,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.148002623580396e-05,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.542128150817007e-05,297.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001021143179968,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0004843861388508,290.99273681640625,294.1499938964844,283.92486572265625,283.92486572265625,285.1813659667969,284.048828125,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749464346953118e-09,0.0010332181118428,-0.0245909634977579,0.0,0.0,0.0,-0.0096460450440645,60.0,-4.7847418785095215,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.690447041066363e-05,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,7.143158291000873e-05,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.537016790593043e-05,297.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.000102045116364,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0004840578767471,290.9916381835937,294.1499938964844,283.89141845703125,283.89141845703125,285.1695861816406,284.021728515625,290.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325275361537,9.667570743943088e-09,0.001032517873682,-0.0243765544146299,0.0,0.0,0.0,-0.0096054468303918,60.0,-4.8033952713012695,-0.0,-7.2687960539497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.683764073997736e-05,297.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,7.138231740100309e-05,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.53181884647347e-05,297.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001019747433019,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004837240558117,290.99053955078125,294.1499938964844,283.85699462890625,283.85699462890625,285.1576232910156,283.9936828613281,290.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584287141706229e-09,0.0010318057611584,-0.02415850199759,0.0,0.0,0.0,-0.0095641603693366,60.0,-4.822545051574707,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.66997686191462e-05,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,7.128068682504818e-05,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,7.521095540141687e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001018295515677,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004830353427678,290.98834228515625,294.1499938964844,283.7856140136719,283.7856140136719,285.133056640625,283.9344787597656,290.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412469914593656e-09,0.001030336599797,-0.0237086415290832,0.0,0.0,0.0,-0.0094789825379848,60.0,-4.862585544586182,-0.0,-7.238112686991371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.66997686191462e-05,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,7.128068682504818e-05,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,7.521095540141687e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001018295515677,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004830353427678,290.98834228515625,294.1499938964844,283.7856140136719,283.7856140136719,285.133056640625,283.9344787597656,290.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412469914593656e-09,0.001030336599797,-0.0237086415290832,0.0,0.0,0.0,-0.0094789825379848,60.0,-4.862585544586182,-0.0,-7.238112686991371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.655810572439805e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.117626228136942e-05,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.510076829930767e-05,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001016803726088,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0004823277122341,290.98614501953125,294.1499938964844,283.7113037109375,283.7113037109375,285.10772705078125,283.8720092773437,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.904386043548584,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.655810572439805e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.117626228136942e-05,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.510076829930767e-05,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001016803726088,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0004823277122341,290.98614501953125,294.1499938964844,283.7113037109375,283.7113037109375,285.10772705078125,283.8720092773437,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.904386043548584,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.641325596021488e-05,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.106949487933889e-05,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.498811464756727e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001015278467093,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004816041910089,290.98394775390625,294.1499938964844,283.6347045898437,283.6347045898437,285.0813903808594,283.8061218261719,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.947892189025879,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.641325596021488e-05,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.106949487933889e-05,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.498811464756727e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001015278467093,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004816041910089,290.98394775390625,294.1499938964844,283.6347045898437,283.6347045898437,285.0813903808594,283.8061218261719,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.947892189025879,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.62666963459924e-05,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.096145418472588e-05,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,7.487412221962586e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001013735090964,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004808720841538,290.9817199707031,294.1499938964844,283.556396484375,283.556396484375,285.05426025390625,283.73797607421875,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.992406845092773,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.62666963459924e-05,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.096145418472588e-05,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,7.487412221962586e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001013735090964,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004808720841538,290.9817199707031,294.1499938964844,283.556396484375,283.556396484375,285.05426025390625,283.73797607421875,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.992406845092773,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,9.619296906748788e-05,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,7.090711005730554e-05,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.481678039766848e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001012958673527,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0004805038042832,290.9806213378906,294.1499938964844,283.51678466796875,283.51678466796875,285.0403747558594,283.7030639648437,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.015002727508545,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.611914720153436e-05,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,7.085269317030907e-05,297.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,7.475935854017735e-05,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001012181310215,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0004801350296474,290.9795227050781,294.1499938964844,283.4769897460937,283.4769897460937,285.0262145996094,283.6676940917969,290.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.037736892700195,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.597161260899156e-05,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.074393943184987e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.464460941264406e-05,297.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001010627674986,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004793980915565,290.977294921875,294.1499938964844,283.3971252441406,283.3971252441406,284.997314453125,283.5959777832031,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.083427906036377,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.597161260899156e-05,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.074393943184987e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.464460941264406e-05,297.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001010627674986,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004793980915565,290.977294921875,294.1499938964844,283.3971252441406,283.3971252441406,284.997314453125,283.5959777832031,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.083427906036377,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.582498751115054e-05,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,7.063585508149117e-05,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.453056605299935e-05,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001009083644021,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004786656354553,290.9750671386719,294.1499938964844,283.3173522949219,283.3173522949219,284.967529296875,283.5232849121094,290.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.129125118255615,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.582498751115054e-05,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,7.063585508149117e-05,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.453056605299935e-05,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001009083644021,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004786656354553,290.9750671386719,294.1499938964844,283.3173522949219,283.3173522949219,284.967529296875,283.5232849121094,290.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.129125118255615,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.57031370489858e-05,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,7.054603338474408e-05,297.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,7.443579670507461e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001007800456136,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.000478056987049,290.97320556640625,294.1499938964844,283.2509155273437,283.2509155273437,284.9418334960937,283.4617919921875,290.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170524701256454e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.167216300964356,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.568005771143362e-05,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,7.052902219584212e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.441784691764042e-05,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0001007557511911,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0004779417067766,290.97283935546875,294.1499938964844,283.23834228515625,283.23834228515625,284.9368896484375,283.4500732421875,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.174435615539551,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.553759446134792e-05,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.042400829959661e-05,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,7.430704135913402e-05,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001006057209451,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004772300599142,290.9706115722656,294.1499938964844,283.1606750488281,283.1606750488281,284.9054260253906,283.3769226074219,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218976974487305,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.553759446134792e-05,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.042400829959661e-05,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,7.430704135913402e-05,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001006057209451,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004772300599142,290.9706115722656,294.1499938964844,283.1606750488281,283.1606750488281,284.9054260253906,283.3769226074219,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218976974487305,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.546763612888752e-05,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,7.037244358798489e-05,297.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.425263174809515e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0001005320591502,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0004768806102219,290.969482421875,294.1499938964844,283.1225280761719,283.1225280761719,284.8893737792969,283.340576171875,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877062557781755e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.240768909454346,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.53982598730363e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,7.03213008819148e-05,297.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,7.419866597047076e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001004589939839,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0004765340418089,290.9683532714844,294.1499938964844,283.0849304199219,283.0849304199219,284.8731689453125,283.30438232421875,290.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.262317657470703,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.526289795758204e-05,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.022151839919388e-05,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,7.409339013975114e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001003164579742,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0004758579016197,290.9660949707031,294.1499938964844,283.01177978515625,283.01177978515625,284.8401794433594,283.2329406738281,290.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913371294736,60.0,-5.304076671600342,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.526289795758204e-05,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.022151839919388e-05,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,7.409339013975114e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001003164579742,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0004758579016197,290.9660949707031,294.1499938964844,283.01177978515625,283.01177978515625,284.8401794433594,283.2329406738281,290.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913371294736,60.0,-5.304076671600342,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.513139957562088e-05,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.012458809185773e-05,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,7.399110472761095e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001001779746729,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0004752010281663,290.9638366699219,294.1499938964844,282.9417724609375,282.9417724609375,284.806640625,283.1627502441406,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.34425163269043,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.513139957562088e-05,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.012458809185773e-05,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,7.399110472761095e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001001779746729,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0004752010281663,290.9638366699219,294.1499938964844,282.9417724609375,282.9417724609375,284.806640625,283.1627502441406,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.34425163269043,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.500478336121888e-05,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.00312593835406e-05,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,7.389263191726059e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001000446500256,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0004745685728266,290.9615783691406,294.1499938964844,282.87554931640625,282.87554931640625,284.77252197265625,283.0947265625,290.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291482437161e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.381888389587402,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.500478336121888e-05,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.00312593835406e-05,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,7.389263191726059e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001000446500256,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0004745685728266,290.9615783691406,294.1499938964844,282.87554931640625,282.87554931640625,284.77252197265625,283.0947265625,290.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291482437161e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.381888389587402,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.48834713199176e-05,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,6.994183058850467e-05,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,7.379827729891986e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.991689876187591e-05,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0004739625728689,290.9593200683594,294.1499938964844,282.813720703125,282.813720703125,284.7378845214844,283.0293273925781,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149116409976841e-09,0.0010109827853739,-0.0177813973277807,0.0,0.0,0.0,-0.0083569418638944,60.0,-5.416825294494629,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.48834713199176e-05,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,6.994183058850467e-05,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,7.379827729891986e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.991689876187591e-05,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0004739625728689,290.9593200683594,294.1499938964844,282.813720703125,282.813720703125,284.7378845214844,283.0293273925781,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149116409976841e-09,0.0010109827853739,-0.0177813973277807,0.0,0.0,0.0,-0.0083569418638944,60.0,-5.416825294494629,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.482472523814069e-05,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,6.989852408878505e-05,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.375258428510278e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.985503129428253e-05,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0004736691189464,290.95819091796875,294.1499938964844,282.7846374511719,282.7846374511719,284.7204284667969,282.9976501464844,290.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075909636000688e-09,0.0010103568201884,-0.0175896510481834,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.43324089050293,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.476748527958988e-05,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,6.98563308105804e-05,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.37080627004616e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.979475726140664e-05,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.000473383202916,290.95703125,294.1499938964844,282.7568664550781,282.7568664550781,284.702880859375,282.9668273925781,290.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.00458180347141e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,-0.0082852896302938,60.0,-5.448805332183838,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.465738548897208e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,6.97751747793518e-05,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,7.362242467934266e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.967881487682462e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0004728332278318,290.95477294921875,294.1499938964844,282.7056579589844,282.7056579589844,284.6675720214844,282.90777587890625,290.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867379109820604e-09,0.001008573686704,-0.0170434452593326,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.477383613586426,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.465738548897208e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,6.97751747793518e-05,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,7.362242467934266e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.967881487682462e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0004728332278318,290.95477294921875,294.1499938964844,282.7056579589844,282.7056579589844,284.6675720214844,282.90777587890625,290.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867379109820604e-09,0.001008573686704,-0.0170434452593326,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.477383613586426,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
