time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926140,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.455345571041109e-05,297.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,6.969856622163206e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,7.35415960662067e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.956937719834968e-05,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.000472314102808,290.9524841308594,294.1499938964844,282.6606140136719,282.6606140136719,284.6321105957031,282.8524475097656,290.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737872038087289e-09,0.0010074662277475,-0.0167042184621095,0.0,0.0,0.0,-0.0081530697643756,60.0,-5.502223014831543,-0.0,-6.920318185166252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.455345571041109e-05,297.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,6.969856622163206e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,7.35415960662067e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.956937719834968e-05,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.000472314102808,290.9524841308594,294.1499938964844,282.6606140136719,282.6606140136719,284.6321105957031,282.8524475097656,290.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737872038087289e-09,0.0010074662277475,-0.0167042184621095,0.0,0.0,0.0,-0.0081530697643756,60.0,-5.502223014831543,-0.0,-6.920318185166252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.446289186598732e-05,297.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,6.963180931052193e-05,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,7.347115752054378e-05,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.947401122190058e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004718617128673,290.9503479003906,294.1499938964844,282.6252136230469,282.6252136230469,284.5994567871094,282.8056335449219,290.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.6250165353665125e-09,0.0010065011447295,-0.0164086055010557,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.521205425262451,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.445525938645004e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,6.962617771932855e-05,297.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,7.346522033913061e-05,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.94659640127793e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004718235577456,290.9501647949219,294.1499938964844,282.6224365234375,282.6224365234375,284.5965881347656,282.8017272949219,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.6155001476886355e-09,0.0010064197704195,-0.0163836777210235,0.0,0.0,0.0,-0.0080924043431878,60.0,-5.522707462310791,-0.0,-6.90594816887824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.436360414838418e-05,297.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,6.955862045288086e-05,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.339393050642684e-05,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.936945571098477e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0004713657544925,290.9478759765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5611572265625,282.755859375,290.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.5012861760749274e-09,0.0010054431622847,-0.016084499657154,0.0,0.0,0.0,-0.0080357836559414,60.0,-5.538675308227539,-0.0,-6.892550175052747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.436360414838418e-05,297.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,6.955862045288086e-05,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.339393050642684e-05,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.936945571098477e-05,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0004713657544925,290.9478759765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5611572265625,282.755859375,290.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.5012861760749274e-09,0.0010054431622847,-0.016084499657154,0.0,0.0,0.0,-0.0080357836559414,60.0,-5.538675308227539,-0.0,-6.892550175052747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.43201157497242e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,6.952656258363277e-05,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.33601045794785e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.932365355780348e-05,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0004711484943982,290.9467163085937,294.1499938964844,282.5792541503906,282.5792541503906,284.54351806640625,282.7349548339844,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447089084815616e-09,0.0010049797128885,-0.0159425325691699,0.0,0.0,0.0,-0.0080089159309864,60.0,-5.544796466827393,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.42783008213155e-05,297.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,6.949573435122147e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.33275810489431e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.927961946232244e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.000470939616207,290.945556640625,294.1499938964844,282.56890869140625,282.56890869140625,284.52593994140625,282.7154541015625,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.39497743648576e-09,0.0010045340750366,-0.0158060267567634,0.0,0.0,0.0,-0.0079830819740891,60.0,-5.549617290496826,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.419941488886252e-05,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,6.943759217392653e-05,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.326623017434031e-05,297.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.919655713019893e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004705455794464,290.9432373046875,294.1499938964844,282.5548400878906,282.5548400878906,284.4910583496094,282.6806335449219,290.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296677401707029e-09,0.0010036934399977,-0.0155485281720757,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.55535888671875,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.419941488886252e-05,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,6.943759217392653e-05,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.326623017434031e-05,297.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.919655713019893e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004705455794464,290.9432373046875,294.1499938964844,282.5548400878906,282.5548400878906,284.4910583496094,282.6806335449219,290.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296677401707029e-09,0.0010036934399977,-0.0155485281720757,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.55535888671875,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.412710642209277e-05,297.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,6.938428850844502e-05,297.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,7.320999429794028e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.912040695780888e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0004701844009105,290.94091796875,294.1499938964844,282.54998779296875,282.54998779296875,284.4566955566406,282.6522216796875,290.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.2065659278687235e-09,0.0010029228869825,-0.0153124779462814,0.0,0.0,0.0,-0.0078896777704358,60.0,-5.555237770080566,-0.0,-6.858036982748672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.412710642209277e-05,297.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,6.938428850844502e-05,297.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,7.320999429794028e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.912040695780888e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0004701844009105,290.94091796875,294.1499938964844,282.54998779296875,282.54998779296875,284.4566955566406,282.6522216796875,290.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.2065659278687235e-09,0.0010029228869825,-0.0153124779462814,0.0,0.0,0.0,-0.0078896777704358,60.0,-5.555237770080566,-0.0,-6.858036982748672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.406548633705825e-05,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,6.933886470505968e-05,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,7.316206028917804e-05,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.90555199678056e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004698765696957,290.9385986328125,294.1499938964844,282.54998779296875,282.5440368652344,284.42291259765625,282.6298828125,290.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767360363303e-09,0.0010022661881521,-0.0151112983003258,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.550757884979248,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.406548633705825e-05,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,6.933886470505968e-05,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,7.316206028917804e-05,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.90555199678056e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004698765696957,290.9385986328125,294.1499938964844,282.54998779296875,282.5440368652344,284.42291259765625,282.6298828125,290.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767360363303e-09,0.0010022661881521,-0.0151112983003258,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.550757884979248,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.401864372193812e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,6.930433301022276e-05,297.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,7.312562956940383e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.900619625113904e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0004696426040027,290.9362487792969,294.1499938964844,282.54998779296875,282.5370788574219,284.3897705078125,282.6128845214844,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071386948747204e-09,0.0010017668828368,-0.0149583658203482,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.545359611511231,-0.0,-6.842235222848103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.401864372193812e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,6.930433301022276e-05,297.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,7.312562956940383e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.900619625113904e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0004696426040027,290.9362487792969,294.1499938964844,282.54998779296875,282.5370788574219,284.3897705078125,282.6128845214844,290.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071386948747204e-09,0.0010017668828368,-0.0149583658203482,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.545359611511231,-0.0,-6.842235222848103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.399933333043008e-05,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,6.929010123712942e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,7.311061199288815e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.89858599496074e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004695461539085,290.9350891113281,294.1499938964844,282.54998779296875,282.5332336425781,284.3734436035156,282.60577392578125,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.542778015136719,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.398352267453448e-05,297.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,6.92784451530315e-05,297.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,7.309830834856257e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.896919800667092e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0004694671370089,290.9339294433594,294.1499938964844,282.54998779296875,282.5291442871094,284.35723876953125,282.5995178222656,290.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.0275997526559885e-09,0.0010013923747465,-0.0148436604067683,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.540372371673584,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.395969391334802e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,6.926088099135086e-05,297.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,7.307977648451924e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.894411050481722e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004693481314461,290.9315490722656,294.1499938964844,282.54998779296875,282.5203552246094,284.32525634765625,282.58892822265625,290.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.536009788513184,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.395969391334802e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,6.926088099135086e-05,297.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,7.307977648451924e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.894411050481722e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004693481314461,290.9315490722656,294.1499938964844,282.54998779296875,282.5203552246094,284.32525634765625,282.58892822265625,290.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.536009788513184,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.394642984261736e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,6.92511021043174e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.306946645257995e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.89301479421556e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004692818620242,290.92919921875,294.1499938964844,282.54998779296875,282.5107727050781,284.2938842773437,282.5807800292969,290.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.532316207885742,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.394642984261736e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,6.92511021043174e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.306946645257995e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.89301479421556e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004692818620242,290.92919921875,294.1499938964844,282.54998779296875,282.5107727050781,284.2938842773437,282.5807800292969,290.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.532316207885742,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.394135850016028e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,6.92473622621037e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,7.306551560759544e-05,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.89248073892668e-05,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004692565416917,290.92681884765625,294.1499938964844,282.54998779296875,282.5004577636719,284.26300048828125,282.57421875,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.529093265533447,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.394135850016028e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,6.92473622621037e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,7.306551560759544e-05,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.89248073892668e-05,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004692565416917,290.92681884765625,294.1499938964844,282.54998779296875,282.5004577636719,284.26300048828125,282.57421875,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.529093265533447,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.394469088874756e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,6.92498215357773e-05,297.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.306811312446371e-05,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.892831440083684e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0004692731890827,290.9244384765625,294.1499938964844,282.54998779296875,282.4894714355469,284.23272705078125,282.5691223144531,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.526421070098877,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.394469088874756e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,6.92498215357773e-05,297.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.306811312446371e-05,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.892831440083684e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0004692731890827,290.9244384765625,294.1499938964844,282.54998779296875,282.4894714355469,284.23272705078125,282.5691223144531,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.526421070098877,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.39488018047996e-05,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,6.925285561010242e-05,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.307130726985633e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.893264359561726e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.000469293736387,290.9232482910156,294.1499938964844,282.54998779296875,282.4837646484375,284.2177734375,282.5669860839844,290.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.525230884552002,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.3954658950679e-05,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,6.925716297701001e-05,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.307586201932281e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893880633171648e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0004693229566328,290.92205810546875,294.1499938964844,282.54998779296875,282.4779052734375,284.2029724121094,282.5650939941406,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535267924064e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.524147033691406,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.397053509019317e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,6.926886999281123e-05,297.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.308820931939408e-05,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.895552648231388e-05,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0004694022936746,290.9196472167969,294.1499938964844,282.54998779296875,282.4658508300781,284.1737365722656,282.5618896484375,290.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.522232532501221,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.397053509019317e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,6.926886999281123e-05,297.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.308820931939408e-05,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.895552648231388e-05,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0004694022936746,290.9196472167969,294.1499938964844,282.54998779296875,282.4658508300781,284.1737365722656,282.5618896484375,290.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.522232532501221,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.399137343280016e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,6.928422953933477e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,7.310441287700087e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.897747077047824e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004695063689723,290.917236328125,294.1499938964844,282.54998779296875,282.4533386230469,284.1450500488281,282.55938720703125,290.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238708955783e-09,0.001001474680379,-0.0148689104244112,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.520640850067139,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.399137343280016e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,6.928422953933477e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,7.310441287700087e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.897747077047824e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004695063689723,290.917236328125,294.1499938964844,282.54998779296875,282.4533386230469,284.1450500488281,282.55938720703125,290.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238708955783e-09,0.001001474680379,-0.0148689104244112,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.520640850067139,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.40156023716554e-05,297.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,6.93020920152776e-05,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,7.312326488317922e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.90029875538312e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004696274118032,290.9148254394531,294.1499938964844,282.54998779296875,282.4404602050781,284.1167907714844,282.557373046875,290.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.519267082214356,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.40156023716554e-05,297.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,6.93020920152776e-05,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,7.312326488317922e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.90029875538312e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004696274118032,290.9148254394531,294.1499938964844,282.54998779296875,282.4404602050781,284.1167907714844,282.557373046875,290.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.519267082214356,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.404245065525174e-05,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,6.932188261998817e-05,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.314414688153192e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.90312619251199e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004697615222539,290.9123840332031,294.1499938964844,282.54998779296875,282.4272766113281,284.089111328125,282.5558166503906,290.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.518083095550537,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.404245065525174e-05,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,6.932188261998817e-05,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.314414688153192e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.90312619251199e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004697615222539,290.9123840332031,294.1499938964844,282.54998779296875,282.4272766113281,284.089111328125,282.5558166503906,290.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.518083095550537,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,9.40563331823796e-05,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,6.933211261639372e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,7.315494440263137e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,9.90458720480092e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0004698308475781,290.9111633300781,294.1499938964844,282.54998779296875,282.42059326171875,284.075439453125,282.55517578125,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.517528533935547,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,9.40703903324902e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,6.934247358003631e-05,297.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.316587289096788e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.906067134579644e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.000469901075121,290.9099426269531,294.1499938964844,282.54998779296875,282.41387939453125,284.0618896484375,282.5545959472656,290.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.516989707946777,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.409824997419491e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,6.936301360838115e-05,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,7.318754069274291e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.909001528285444e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0004700402205344,290.907470703125,294.1499938964844,282.54998779296875,282.4003295898437,284.03515625,282.5535888671875,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5159220695495605,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.409824997419491e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,6.936301360838115e-05,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,7.318754069274291e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.909001528285444e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0004700402205344,290.907470703125,294.1499938964844,282.54998779296875,282.4003295898437,284.03515625,282.5535888671875,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5159220695495605,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.412493091076612e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,6.938267324585468e-05,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,7.320829172385857e-05,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.91181077552028e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0004701735160779,290.905029296875,294.1499938964844,282.54998779296875,282.3866882324219,284.00885009765625,282.5528259277344,290.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514819622039795,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
