time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.412493091076612e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,6.938267324585468e-05,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,7.320829172385857e-05,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.91181077552028e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0004701735160779,290.905029296875,294.1499938964844,282.54998779296875,282.3866882324219,284.00885009765625,282.5528259277344,290.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514819622039795,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.414860687684268e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,6.940013554412872e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.322671444853768e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.91430424619466e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0004702917940448,290.9025573730469,294.1499938964844,282.54998779296875,282.3731689453125,283.9832458496094,282.5522155761719,290.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031551355496,6.233027427526849e-09,0.0010031489655375,-0.0153817944228649,0.0,0.0,0.0,-0.0079027945175766,60.0,-5.513595104217529,-0.0,-6.861132106905643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.414881060365587e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,6.9400281063281e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.322686724364758e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.914325346471742e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0004702927835751,290.90252685546875,294.1499938964844,282.54998779296875,282.3730773925781,283.9830322265625,282.5522155761719,290.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.2332725647706866e-09,0.001003150944598,-0.0153824361041188,0.0,0.0,0.0,-0.0079029155895113,60.0,-5.513584613800049,-0.0,-6.861160528615073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.416946704732254e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,6.941550964256749e-05,297.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,7.324293255805969e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.916500857798384e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0004703959857579,290.9000549316406,294.1499938964844,282.54998779296875,282.3594970703125,283.9576110839844,282.5517272949219,290.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033772559836,6.258995544072832e-09,0.0010033709695562,-0.0154498200863599,0.0,0.0,0.0,-0.0079156681895256,60.0,-5.512202739715576,-0.0,-6.864170387643753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.416946704732254e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,6.941550964256749e-05,297.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,7.324293255805969e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.916500857798384e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0004703959857579,290.9000549316406,294.1499938964844,282.54998779296875,282.3594970703125,283.9576110839844,282.5517272949219,290.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033772559836,6.258995544072832e-09,0.0010033709695562,-0.0154498200863599,0.0,0.0,0.0,-0.0079156681895256,60.0,-5.512202739715576,-0.0,-6.864170387643753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.417797991773114e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,6.942178151803091e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,7.32495536794886e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.91739725577645e-05,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0004704385064542,290.8988037109375,294.1499938964844,282.54998779296875,282.3527526855469,283.9450988769531,282.551513671875,290.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003467827104,6.269592400798274e-09,0.0010034616570919,-0.0154775790870189,0.0,0.0,0.0,-0.007920921780169,60.0,-5.511404514312744,-0.0,-6.865410284717657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.418532135896383e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,6.942719483049586e-05,297.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,7.325526530621573e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,9.918169962475076e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0004704751772806,290.8975524902344,294.1499938964844,282.54998779296875,282.3460693359375,283.93267822265625,282.55133056640625,290.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.27872598357726e-09,0.0010035397717729,-0.0155015047639608,0.0,0.0,0.0,-0.0079254498705267,60.0,-5.510545253753662,-0.0,-6.866478940992239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.419562411494552e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,6.943479093024507e-05,297.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,7.326327613554895e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,9.919255535351112e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0004705266619566,290.8950500488281,294.1499938964844,282.54998779296875,282.3328552246094,283.9081726074219,282.5510559082031,290.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036557214334,6.29155039177931e-09,0.001003649435006,-0.0155350975692272,0.0,0.0,0.0,-0.0079318070784211,60.0,-5.508598804473877,-0.0,-6.867979607250163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.419562411494552e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,6.943479093024507e-05,297.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,7.326327613554895e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,9.919255535351112e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0004705266619566,290.8950500488281,294.1499938964844,282.54998779296875,282.3328552246094,283.9081726074219,282.5510559082031,290.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036557214334,6.29155039177931e-09,0.001003649435006,-0.0155350975692272,0.0,0.0,0.0,-0.0079318070784211,60.0,-5.508598804473877,-0.0,-6.867979607250163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.420010610483588e-05,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,6.943809421500191e-05,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,7.326676131924614e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.919727017404512e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0004705490428023,290.8925170898437,294.1499938964844,282.54998779296875,282.3199157714844,283.8840637207031,282.5508117675781,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297114385489522e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.506343841552734,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.420010610483588e-05,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,6.943809421500191e-05,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,7.326676131924614e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.919727017404512e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0004705490428023,290.8925170898437,294.1499938964844,282.54998779296875,282.3199157714844,283.8840637207031,282.5508117675781,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297114385489522e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.506343841552734,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.419774869456889e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,6.943635526113212e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,7.326492777792737e-05,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.919478907249868e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0004705372557509,290.8900146484375,294.1499938964844,282.54998779296875,282.3073425292969,283.86041259765625,282.5506286621094,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160748154809e-09,0.0010036717867478,-0.0155419362708926,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.503685474395752,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.419774869456889e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,6.943635526113212e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,7.326492777792737e-05,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.919478907249868e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0004705372557509,290.8900146484375,294.1499938964844,282.54998779296875,282.3073425292969,283.86041259765625,282.5506286621094,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160748154809e-09,0.0010036717867478,-0.0155419362708926,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.503685474395752,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.418850822839886e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,6.942954496480525e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,7.325774640776217e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.918506111716852e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0004704911261796,290.8874816894531,294.1499938964844,282.54998779296875,282.29522705078125,283.8371887207031,282.5505065917969,290.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633524534731e-09,0.0010035731829702,-0.0155117399990558,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.500635623931885,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.418850822839886e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,6.942954496480525e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,7.325774640776217e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.918506111716852e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0004704911261796,290.8874816894531,294.1499938964844,282.54998779296875,282.29522705078125,283.8371887207031,282.5505065917969,290.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633524534731e-09,0.0010035731829702,-0.0155117399990558,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.500635623931885,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.418125409865752e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,6.94241898600012e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,7.325210026465356e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,9.9177414085716e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0004704548628069,290.8861999511719,294.1499938964844,282.54998779296875,282.2893371582031,283.82574462890625,282.5504455566406,290.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735798778135185e-09,0.0010034957667812,-0.0154880238696932,0.0,0.0,0.0,-0.0079228989779949,60.0,-5.498955249786377,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.417220280738547e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,6.9417517806869e-05,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,7.324505713768303e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.916788258124144e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0004704096354544,290.8849182128906,294.1499938964844,282.54998779296875,282.2835693359375,283.8143920898437,282.5503845214844,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262294238723598e-09,0.0010033992584794,-0.0154584608972072,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.49717378616333,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,9.414875239599496e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,6.940023740753531e-05,297.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,7.322681631194428e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.914318798109888e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0004702924925368,290.8823547363281,294.1499938964844,282.54998779296875,282.27252197265625,283.7919921875,282.55029296875,290.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330594019499586e-09,0.0010031493147835,-0.0153818791732192,0.0,0.0,0.0,-0.007902811281383,60.0,-5.493310928344727,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,9.414875239599496e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,6.940023740753531e-05,297.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,7.322681631194428e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.914318798109888e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0004702924925368,290.8823547363281,294.1499938964844,282.54998779296875,282.27252197265625,283.7919921875,282.55029296875,290.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330594019499586e-09,0.0010031493147835,-0.0153818791732192,0.0,0.0,0.0,-0.007902811281383,60.0,-5.493310928344727,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.411825885763392e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,6.937775469850749e-05,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.320310396607965e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,9.91110791801475e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004701401630882,290.8797912597656,294.1499938964844,282.54998779296875,282.2621154785156,283.7699890136719,282.5502319335937,290.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195050694657311e-09,0.0010028243996202,-0.0152823133394122,0.0,0.0,0.0,-0.0078839687630534,60.0,-5.489032745361328,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.411825885763392e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,6.937775469850749e-05,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.320310396607965e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,9.91110791801475e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004701401630882,290.8797912597656,294.1499938964844,282.54998779296875,282.2621154785156,283.7699890136719,282.5502319335937,290.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195050694657311e-09,0.0010028243996202,-0.0152823133394122,0.0,0.0,0.0,-0.0078839687630534,60.0,-5.489032745361328,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.408082405570894e-05,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,6.93501642672345e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,7.317398558370769e-05,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.907165804179384e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0004699531709775,290.8772277832031,294.1499938964844,282.54998779296875,282.2524719238281,283.7483825683594,282.5501708984375,290.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.1483955704488835e-09,0.0010024254443123,-0.0151600958779454,0.0,0.0,0.0,-0.0078608393669128,60.0,-5.48434591293335,-0.0,-6.85123495713924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.408082405570894e-05,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,6.93501642672345e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,7.317398558370769e-05,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.907165804179384e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0004699531709775,290.8772277832031,294.1499938964844,282.54998779296875,282.2524719238281,283.7483825683594,282.5501708984375,290.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.1483955704488835e-09,0.0010024254443123,-0.0151600958779454,0.0,0.0,0.0,-0.0078608393669128,60.0,-5.48434591293335,-0.0,-6.85123495713924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.403648437000812e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,6.931748066563159e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,7.313950482057407e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.902496822178364e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0004697317199315,290.8746337890625,294.1499938964844,282.54998779296875,282.2435913085937,283.7271423339844,282.5501403808594,290.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019590845331,6.093141990959339e-09,0.001001952914521,-0.0150153543800115,0.0,0.0,0.0,-0.0078334482386708,60.0,-5.479279041290283,-0.0,-6.844777544756654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.403648437000812e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,6.931748066563159e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,7.313950482057407e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.902496822178364e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0004697317199315,290.8746337890625,294.1499938964844,282.54998779296875,282.2435913085937,283.7271423339844,282.5501403808594,290.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019590845331,6.093141990959339e-09,0.001001952914521,-0.0150153543800115,0.0,0.0,0.0,-0.0078334482386708,60.0,-5.479279041290283,-0.0,-6.844777544756654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.401217539561912e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,6.929955998202786e-05,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,7.312059460673481e-05,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.899937140289694e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.000469610269647,290.87335205078125,294.1499938964844,282.54998779296875,282.2394714355469,283.7167053222656,282.5501403808594,290.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062845336884948e-09,0.00100169389043,-0.0149359898641705,0.0,0.0,0.0,-0.00781842879951,60.0,-5.476585865020752,-0.0,-6.841237620847096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.39861056394875e-05,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,6.928033690201119e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,7.310031651286408e-05,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,9.8971911938861e-05,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,0.0004694800300057,290.8720397949219,294.1499938964844,282.54998779296875,282.235595703125,283.70635986328125,282.55010986328125,290.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.030352661667848e-09,0.0010014161234721,-0.0148508716374635,0.0,0.0,0.0,-0.0078023211099207,60.0,-5.473805904388428,-0.0,-6.837442612095401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.392897482030094e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,6.92382309352979e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,7.305588223971426e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.891175432130694e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004691946669481,290.86944580078125,294.1499938964844,282.54998779296875,282.2285461425781,283.6859130859375,282.5500793457031,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959158944079945e-09,0.0010008072713389,-0.0146643705666065,0.0,0.0,0.0,-0.0077670272439718,60.0,-5.467968463897705,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.392897482030094e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,6.92382309352979e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,7.305588223971426e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.891175432130694e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004691946669481,290.86944580078125,294.1499938964844,282.54998779296875,282.2285461425781,283.6859130859375,282.5500793457031,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959158944079945e-09,0.0010008072713389,-0.0146643705666065,0.0,0.0,0.0,-0.0077670272439718,60.0,-5.467968463897705,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.386568854097276e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,6.919157749507576e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,7.300666038645431e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.884510654956102e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0004688785411417,290.8668212890625,294.1499938964844,282.54998779296875,282.2225341796875,283.66583251953125,282.5500793457031,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000138814561,5.880295361748722e-09,0.0010001329937949,-0.0144577762112021,0.0,0.0,0.0,-0.007727931253612,60.0,-5.461799144744873,-0.0,-6.819929865287122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.386568854097276e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,6.919157749507576e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,7.300666038645431e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.884510654956102e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0004688785411417,290.8668212890625,294.1499938964844,282.54998779296875,282.2225341796875,283.66583251953125,282.5500793457031,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000138814561,5.880295361748722e-09,0.0010001329937949,-0.0144577762112021,0.0,0.0,0.0,-0.007727931253612,60.0,-5.461799144744873,-0.0,-6.819929865287122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.37601798796095e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,6.911380478413776e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,7.292459486052394e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.873400267679244e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.000468351499876,290.8641967773437,294.1499938964844,282.54998779296875,282.2172241210937,283.6461486816406,282.550048828125,290.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990147082135,5.748828524332339e-09,0.0009990090038627,-0.014113375917077,0.0,0.0,0.0,-0.007662758231163,60.0,-5.454236030578613,-0.0,-6.804604879562248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.37601798796095e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,6.911380478413776e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,7.292459486052394e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.873400267679244e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.000468351499876,290.8641967773437,294.1499938964844,282.54998779296875,282.2172241210937,283.6461486816406,282.550048828125,290.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990147082135,5.748828524332339e-09,0.0009990090038627,-0.014113375917077,0.0,0.0,0.0,-0.007662758231163,60.0,-5.454236030578613,-0.0,-6.804604879562248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.35830539674498e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,6.898324500070885e-05,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,7.278683187905699e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.854748350335284e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0004674667434301,290.861572265625,294.1499938964844,282.54998779296875,282.2122802734375,283.6268005371094,282.550048828125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971276158466,5.528141056032609e-09,0.0009971221443265,-0.0135352350771427,0.0,0.0,0.0,-0.0075533553026616,60.0,-5.443521499633789,-0.0,-6.77891875966452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.35830539674498e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,6.898324500070885e-05,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,7.278683187905699e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.854748350335284e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0004674667434301,290.861572265625,294.1499938964844,282.54998779296875,282.2122802734375,283.6268005371094,282.550048828125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971276158466,5.528141056032609e-09,0.0009971221443265,-0.0135352350771427,0.0,0.0,0.0,-0.0075533553026616,60.0,-5.443521499633789,-0.0,-6.77891875966452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.34699783101678e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,6.889988435432315e-05,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,7.269888010341674e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.842840518103912e-05,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004669018962886,290.8602600097656,294.1499938964844,282.54998779296875,282.2099609375,283.6172790527344,282.550048828125,290.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959228336811,5.387248869226369e-09,0.0009959173621609,-0.0131661286577582,0.0,0.0,0.0,-0.0074835093691945,60.0,-5.436553478240967,-0.0,-6.762545012861666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,9.334438800578936e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,6.880731234559789e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,7.260120037244633e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.829615737544371e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0004662745341192,290.85894775390625,294.1499938964844,282.54998779296875,282.20770263671875,283.6078491210937,282.550048828125,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.23077092751123e-09,0.0009945794008672,-0.0127561846747994,0.0,0.0,0.0,-0.007405936717987,60.0,-5.428821086883545,-0.0,-6.744383540535638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,9.305703861173242e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,6.859549466753379e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,7.237771205836907e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.799356485018508e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0004648391914088,290.8563232421875,294.1499938964844,282.54998779296875,282.2034912109375,283.5892639160156,282.5500183105469,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727555324035166e-09,0.0009915181435644,-0.0118182273581624,0.0,0.0,0.0,-0.00722845364362,60.0,-5.411140441894531,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,9.305703861173242e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,6.859549466753379e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,7.237771205836907e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.799356485018508e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0004648391914088,290.8563232421875,294.1499938964844,282.54998779296875,282.2034912109375,283.5892639160156,282.5500183105469,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727555324035166e-09,0.0009915181435644,-0.0118182273581624,0.0,0.0,0.0,-0.00722845364362,60.0,-5.411140441894531,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.273269097320735e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,6.835640670033172e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.21254400559701e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.765200957190244e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004632190102711,290.85369873046875,294.1499938964844,282.54998779296875,282.1996459960937,283.5710754394531,282.5500183105469,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642345045737e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.390832901000977,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.273269097320735e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,6.835640670033172e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.21254400559701e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.765200957190244e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004632190102711,290.85369873046875,294.1499938964844,282.54998779296875,282.1996459960937,283.5710754394531,282.5500183105469,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642345045737e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.390832901000977,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
