time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.23847037483938e-05,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,6.809989281464368e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,7.18547817086801e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.728556324262172e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004614807257894,290.8510437011719,294.1499938964844,282.54998779296875,282.1961669921875,283.5532531738281,282.5500183105469,290.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368781566619873,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.23847037483938e-05,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,6.809989281464368e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,7.18547817086801e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.728556324262172e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004614807257894,290.8510437011719,294.1499938964844,282.54998779296875,282.1961669921875,283.5532531738281,282.5500183105469,290.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368781566619873,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.20265811146237e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,6.783590652048588e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.157624349929392e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.690844308352098e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004596918297465,290.8484191894531,294.1499938964844,282.54998779296875,282.19305419921875,283.53582763671875,282.5500183105469,290.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.345728397369385,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.20265811146237e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,6.783590652048588e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.157624349929392e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.690844308352098e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004596918297465,290.8484191894531,294.1499938964844,282.54998779296875,282.19305419921875,283.53582763671875,282.5500183105469,290.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.345728397369385,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.184824739350006e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,6.770445179427043e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.143753464333713e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.67206506174989e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0004588010197039,290.8471069335937,294.1499938964844,282.54998779296875,282.191650390625,283.5272521972656,282.5500183105469,290.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702916451913e-09,0.0009786396985873,-0.0078722406178712,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.334071636199951,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.167247480945662e-05,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,6.757488881703466e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,7.130082667572424e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.653555025579408e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0004579230153467,290.8457946777344,294.1499938964844,282.54998779296875,282.1903076171875,283.5187683105469,282.5500183105469,290.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.1477078721309222e-09,0.0009767669253051,-0.0072984201833605,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.322470188140869,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.133595449384302e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,6.732682231813669e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,7.103908865246922e-05,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.618118201615287e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004562420072034,290.8431396484375,294.1499938964844,282.54998779296875,282.1879272460937,283.5020751953125,282.5500183105469,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.0061998064629733,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299816131591797,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.133595449384302e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,6.732682231813669e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,7.103908865246922e-05,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.618118201615287e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004562420072034,290.8431396484375,294.1499938964844,282.54998779296875,282.1879272460937,283.5020751953125,282.5500183105469,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.0061998064629733,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299816131591797,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.102983312914148e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,6.710117304464802e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.080099021550268e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.585881343809888e-05,297.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0004547128337435,290.84051513671875,294.1499938964844,282.54998779296875,282.1859130859375,283.4857177734375,282.5500183105469,290.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278550148010254,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.102983312914148e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,6.710117304464802e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.080099021550268e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.585881343809888e-05,297.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0004547128337435,290.84051513671875,294.1499938964844,282.54998779296875,282.1859130859375,283.4857177734375,282.5500183105469,290.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278550148010254,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.076399874174967e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,6.690521695418283e-05,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.059422932798043e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.557887824485078e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0004533849423751,290.837890625,294.1499938964844,282.54998779296875,282.18426513671875,283.4696960449219,282.5500183105469,290.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.259328842163086,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.076399874174967e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,6.690521695418283e-05,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.059422932798043e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.557887824485078e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0004533849423751,290.837890625,294.1499938964844,282.54998779296875,282.18426513671875,283.4696960449219,282.5500183105469,290.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.259328842163086,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.054436668520792e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,6.674331962130964e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,7.042341167107224e-05,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,9.534759738016874e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.000452287873486,290.8352355957031,294.1499938964844,282.54998779296875,282.1829833984375,283.4539794921875,282.5500183105469,290.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421964981778615e-09,0.0009647475671954,-0.0036154938861727,0.0,0.0,0.0,-0.005676494911313,60.0,-5.242631912231445,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.054436668520792e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,6.674331962130964e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,7.042341167107224e-05,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,9.534759738016874e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.000452287873486,290.8352355957031,294.1499938964844,282.54998779296875,282.1829833984375,283.4539794921875,282.5500183105469,290.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421964981778615e-09,0.0009647475671954,-0.0036154938861727,0.0,0.0,0.0,-0.005676494911313,60.0,-5.242631912231445,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.045096521731466e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,6.667446723440662e-05,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.035076123429462e-05,297.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.52492337091826e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0004518212808761,290.8339233398437,294.1499938964844,282.54998779296875,282.1824951171875,283.4462585449219,282.5500183105469,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105358015745,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.235224723815918,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.036905248649418e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,6.661409133812413e-05,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.028705294942483e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.516298450762406e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004514121392276,290.8326110839844,294.1499938964844,282.54998779296875,282.1820678710937,283.4385986328125,282.5500183105469,290.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237674455548243e-09,0.0009628795669414,-0.003043117467314,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.228487968444824,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.02323517948389e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,6.651331932516769e-05,297.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,7.018072938080877e-05,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.501902968622744e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004507292760536,290.8299560546875,294.1499938964844,282.54998779296875,282.1815185546875,283.4234619140625,282.5500183105469,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449796681616e-09,0.0009614229784347,-0.0025968111585825,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.216670989990234,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.02323517948389e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,6.651331932516769e-05,297.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,7.018072938080877e-05,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.501902968622744e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004507292760536,290.8299560546875,294.1499938964844,282.54998779296875,282.1815185546875,283.4234619140625,282.5500183105469,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449796681616e-09,0.0009614229784347,-0.0025968111585825,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.216670989990234,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.01247767615132e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,6.64340186631307e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,7.009705586824566e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.49057430261746e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.000450191902928,290.8273010253906,294.1499938964844,282.54998779296875,282.18133544921875,283.4086303710937,282.5500183105469,290.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411238650991e-09,0.0009602766949683,-0.0022455709986388,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.2070088386535645,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.01247767615132e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,6.64340186631307e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,7.009705586824566e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.49057430261746e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.000450191902928,290.8273010253906,294.1499938964844,282.54998779296875,282.18133544921875,283.4086303710937,282.5500183105469,290.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411238650991e-09,0.0009602766949683,-0.0022455709986388,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.2070088386535645,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.003416198538616e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,6.63672253722325e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.002658094279468e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.48103261180222e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004497392801567,290.8246459960937,294.1499938964844,282.54998779296875,282.1815185546875,283.39404296875,282.5500183105469,290.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593098657205,1.1065098837192975e-09,0.000959308759775,-0.0019497211324051,0.0,0.0,0.0,-0.0053613423369824,60.0,-5.1986284255981445,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.003416198538616e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,6.63672253722325e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.002658094279468e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.48103261180222e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004497392801567,290.8246459960937,294.1499938964844,282.54998779296875,282.1815185546875,283.39404296875,282.5500183105469,290.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593098657205,1.1065098837192975e-09,0.000959308759775,-0.0019497211324051,0.0,0.0,0.0,-0.0053613423369824,60.0,-5.1986284255981445,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.005561878439039e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,6.638304330408573e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,7.0043264713604e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.483291796641424e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004498464695643,290.82275390625,294.1499938964844,282.54998779296875,282.1820678710937,283.3812561035156,282.5500183105469,290.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988599780015,8.72135308416233e-10,0.0006988591048866,-0.0015939978184178,0.0,0.0,0.0,-0.0039460621774196,60.0,-4.615440845489502,-0.0,-6.277492303752298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.005561878439039e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,6.638304330408573e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,7.0043264713604e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.483291796641424e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004498464695643,290.82275390625,294.1499938964844,282.54998779296875,282.1820678710937,283.3812561035156,282.5500183105469,290.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988599780015,8.72135308416233e-10,0.0006988591048866,-0.0015939978184178,0.0,0.0,0.0,-0.0039460621774196,60.0,-4.615440845489502,-0.0,-6.277492303752298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,4.6141547500155866e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,3.401249705348164e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,3.5887875128537416e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,4.858927786699496e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0002304865774931,290.8225402832031,294.1499938964844,282.54998779296875,282.1824951171875,283.37652587890625,282.5500183105469,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007014956208877,8.251091476729752e-10,0.0007014948059804,-0.0014677298022434,0.0,0.0,0.0,-0.003919277805835,60.0,-4.0914692878723145,-0.0,-1.6479681619330222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,4.1846993553917855e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,3.0846833396935835e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,3.254766488680616e-05,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,4.406690641189925e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.000209034391446,290.8259582519531,294.1499938964844,282.54998779296875,282.1829833984375,283.3827819824219,282.5570983886719,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006262243259698,7.383165190333331e-10,0.0006262236274778,-0.0013148222351446,0.0,0.0,0.0,-0.0034997996408492,60.0,-3.640667200088501,-0.0,-1.3554796396419988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,2.250863326480612e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,1.659187546465546e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,1.7506717995274812e-05,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.3702679754933342e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001124352857004,290.8284912109375,294.1499938964844,282.54998779296875,282.18426513671875,283.3844299316406,282.5690612792969,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005349348648451,5.955422821557477e-10,0.0005349342827685,-0.0010307562770321,0.0,0.0,0.0,-0.0029680496081709,60.0,-2.986057996749878,-0.0,-3.921595048694826e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,2.250863326480612e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,1.659187546465546e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,1.7506717995274812e-05,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.3702679754933342e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001124352857004,290.8284912109375,294.1499938964844,282.54998779296875,282.18426513671875,283.3844299316406,282.5690612792969,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005349348648451,5.955422821557477e-10,0.0005349342827685,-0.0010307562770321,0.0,0.0,0.0,-0.0029680496081709,60.0,-2.986057996749878,-0.0,-3.921595048694826e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.933718315034639e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,2.1625430235872045e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.281781235069502e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.089347228524275e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001465452951379,290.831787109375,294.1499938964844,282.54998779296875,282.1859130859375,283.38507080078125,282.57373046875,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125902148894,3.9097150517086727e-10,0.0003125898365397,-0.0007152808830142,0.0,0.0,0.0,-0.0017607328481972,60.0,-2.099881410598755,-0.0,-6.661947882236063e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.933718315034639e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,2.1625430235872045e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.281781235069502e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.089347228524275e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001465452951379,290.831787109375,294.1499938964844,282.54998779296875,282.1859130859375,283.38507080078125,282.57373046875,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125902148894,3.9097150517086727e-10,0.0003125898365397,-0.0007152808830142,0.0,0.0,0.0,-0.0017607328481972,60.0,-2.099881410598755,-0.0,-6.661947882236063e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.9853387129842304e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.463460375816794e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.544152655696962e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.0906576537527144e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.917178249452264e-05,290.8339538574219,294.1499938964844,282.54998779296875,282.1879272460937,283.38726806640625,282.5828552246094,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210185535252,2.632263851332084e-10,0.0002101852733176,-0.0004818414454348,0.0,0.0,0.0,-0.0011841222876682,60.0,-1.451180100440979,-0.0,-3.0509399451261743e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.9853387129842304e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.463460375816794e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.544152655696962e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.0906576537527144e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.917178249452264e-05,290.8339538574219,294.1499938964844,282.54998779296875,282.1879272460937,283.38726806640625,282.5828552246094,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210185535252,2.632263851332084e-10,0.0002101852733176,-0.0004818414454348,0.0,0.0,0.0,-0.0011841222876682,60.0,-1.451180100440979,-0.0,-3.0509399451261743e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.2350372344371864e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.10387734620599e-06,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.605846571503209e-06,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.3005538676225116e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.169266271172091e-05,290.83514404296875,294.1499938964844,282.54998779296875,282.1903076171875,283.3889465332031,282.5895690917969,290.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131594875711,1.6459177076821874e-10,0.000131594701088,-0.000301119958749,0.0,0.0,0.0,-0.0007412361446768,60.0,-0.9545295238494872,-0.0,-1.1806590149987524e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.2350372344371864e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.10387734620599e-06,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.605846571503209e-06,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.3005538676225116e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.169266271172091e-05,290.83514404296875,294.1499938964844,282.54998779296875,282.1903076171875,283.3889465332031,282.5895690917969,290.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131594875711,1.6459177076821874e-10,0.000131594701088,-0.000301119958749,0.0,0.0,0.0,-0.0007412361446768,60.0,-0.9545295238494872,-0.0,-1.1806590149987524e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.43807935982477e-06,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,6.9571278800140135e-06,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,7.340729553106939e-06,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.938754374161364e-06,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,4.714516035164706e-05,290.83551025390625,294.1499938964844,282.54998779296875,282.191650390625,283.3894348144531,282.591552734375,290.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005641752271,1.257801918175261e-10,0.0001005640515359,-0.0002301143249496,0.0,0.0,0.0,-0.0005664490745402,60.0,-0.75266432762146,-0.0,-6.894958493042225e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,7.037486739136512e-06,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,5.187569513509516e-06,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,5.473601504490944e-06,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,7.410813850583509e-06,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,3.515370190143585e-05,290.8357238769531,294.1499938964844,282.54998779296875,282.19305419921875,283.38970947265625,282.5928039550781,290.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.498541526729241e-05,9.3787685950808e-11,7.498532067984343e-05,-0.0001715841935947,0.0,0.0,0.0,-0.0004223712603561,60.0,-0.581334114074707,-0.0,-3.8335362662067496e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,3.576130211513373e-06,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,2.636086492202594e-06,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,2.7814348868560046e-06,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.7658378460037056e-06,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,1.7863510947790928e-05,290.8358459472656,294.1499938964844,282.54998779296875,282.1961669921875,283.3899230957031,282.5938415527344,290.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.810441921814345e-05,4.765886643665063e-11,3.810437192441896e-05,-8.719167090021074e-05,0.0,0.0,0.0,-0.0002146311744581,60.0,-0.3254206478595733,-0.0,-9.898993430512704e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,3.576130211513373e-06,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,2.636086492202594e-06,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,2.7814348868560046e-06,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.7658378460037056e-06,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,1.7863510947790928e-05,290.8358459472656,294.1499938964844,282.54998779296875,282.1961669921875,283.3899230957031,282.5938415527344,290.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.810441921814345e-05,4.765886643665063e-11,3.810437192441896e-05,-8.719167090021074e-05,0.0,0.0,0.0,-0.0002146311744581,60.0,-0.3254206478595733,-0.0,-9.898993430512704e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.522109755569545e-06,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,1.1219985935895238e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.1838633326988202e-06,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.6028551499402963e-06,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,7.603253379784292e-06,290.8358459472656,294.1499938964844,282.54998779296875,282.1996459960937,283.38995361328125,282.5940856933594,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6218507880694233e-05,2.028515896923544e-11,1.6218487871810794e-05,-3.71116038877517e-05,0.0,0.0,0.0,-9.135414438787848e-05,60.0,-0.1579910069704055,-0.0,-1.7933139348502714e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.522109755569545e-06,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,1.1219985935895238e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.1838633326988202e-06,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.6028551499402963e-06,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,7.603253379784292e-06,290.8358459472656,294.1499938964844,282.54998779296875,282.1996459960937,283.38995361328125,282.5940856933594,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6218507880694233e-05,2.028515896923544e-11,1.6218487871810794e-05,-3.71116038877517e-05,0.0,0.0,0.0,-9.135414438787848e-05,60.0,-0.1579910069704055,-0.0,-1.7933139348502714e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
