time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,4.866762424171611e-07,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.58745523953985e-07,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.7852601053600665e-07,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.124936137690383e-07,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.431048415019177e-06,290.8357849121094,294.1499938964844,282.54998779296875,282.2034912109375,283.3899230957031,282.59405517578125,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.185719146538759e-06,6.48596801267054e-12,5.185712780075846e-06,-1.1866063687193671e-05,0.0,0.0,0.0,-2.920963743235916e-05,60.0,-0.0620236247777938,-0.0,-1.833347059235213e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,4.866762424171611e-07,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.58745523953985e-07,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.7852601053600665e-07,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.124936137690383e-07,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.431048415019177e-06,290.8357849121094,294.1499938964844,282.54998779296875,282.2034912109375,283.3899230957031,282.59405517578125,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.185719146538759e-06,6.48596801267054e-12,5.185712780075846e-06,-1.1866063687193671e-05,0.0,0.0,0.0,-2.920963743235916e-05,60.0,-0.0620236247777938,-0.0,-1.833347059235213e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,8.608560619904895e-08,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,6.345661063278385e-08,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.695547938306845e-08,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.065229988891589e-08,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,4.30015404617734e-07,290.8357849121094,294.1499938964844,282.54998779296875,282.20770263671875,283.3899230957031,282.59405517578125,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.173432999887154e-07,1.1473527206443124e-12,9.173421062769194e-07,-2.0990369193896186e-06,0.0,0.0,0.0,-5.16710861120373e-06,60.0,-0.0202631559222936,-0.0,-5.73621553902337e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,8.608560619904895e-08,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,6.345661063278385e-08,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.695547938306845e-08,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.065229988891589e-08,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,4.30015404617734e-07,290.8357849121094,294.1499938964844,282.54998779296875,282.20770263671875,283.3899230957031,282.59405517578125,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.173432999887154e-07,1.1473527206443124e-12,9.173421062769194e-07,-2.0990369193896186e-06,0.0,0.0,0.0,-5.16710861120373e-06,60.0,-0.0202631559222936,-0.0,-5.73621553902337e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,2.0319037119520544e-08,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,1.4977850071318244e-08,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,1.5803697905880654e-08,297.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,2.1396928673311777e-08,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,1.014977968338826e-07,290.8357849121094,294.1499938964844,282.54998779296875,282.2099609375,283.3899230957031,282.59405517578125,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.165208741189417e-07,2.7078697357324493e-13,2.1652060411270213e-07,-4.954362680109625e-07,0.0,0.0,0.0,-1.2195814633741977e-06,60.0,-0.0105310836806893,-0.0,-3.1957343960372546e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,-4.0935883155457375e-11,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,-3.1839024472457567e-11,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,-4.310746551383637e-11,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,-2.0448320814381302e-10,290.8357849121094,294.1499938964844,282.54998779296875,282.2122802734375,283.3899230957031,282.59405517578125,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,4.3562625728910115e-10,-5.327015086875119e-16,-4.3562572993316446e-10,9.962445313149715e-10,0.0,0.0,0.0,2.444721758365631e-09,60.0,-0.0049760933034121,-0.0,-1.2970978795765681e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,-3.7609842323815805e-11,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,-2.9252104211119345e-11,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,-3.960498248800626e-11,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,-1.8786895650269028e-10,290.8357849121094,294.1499938964844,282.54998779296875,282.2172241210937,283.3899230957031,282.59405517578125,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,3.8589512141307125e-10,-4.741275921981011e-16,-3.8589462181271007e-10,8.91982598894003e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0006931477109901,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,-3.7609842323815805e-11,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,-2.9252104211119345e-11,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,-3.960498248800626e-11,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,-1.8786895650269028e-10,290.8357849121094,294.1499938964844,282.54998779296875,282.2172241210937,283.3899230957031,282.59405517578125,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,3.8589512141307125e-10,-4.741275921981011e-16,-3.8589462181271007e-10,8.91982598894003e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0006931477109901,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,4.954777033105984e-09,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.652333768755511e-09,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.853716012969244e-09,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.217619669650729e-09,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.4750136162765564e-08,290.8357849121094,294.1499938964844,282.54998779296875,282.2225341796875,283.3899230957031,282.59405517578125,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.279051862316919e-08,6.604021122276135e-14,5.2790451121609294e-08,-1.2079904365691618e-07,0.0,0.0,0.0,-2.9735383577644825e-07,60.0,-9.23510524444282e-05,-0.0,-1.900258198416429e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,4.954777033105984e-09,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.652333768755511e-09,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.853716012969244e-09,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.217619669650729e-09,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.4750136162765564e-08,290.8357849121094,294.1499938964844,282.54998779296875,282.2225341796875,283.3899230957031,282.59405517578125,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.279051862316919e-08,6.604021122276135e-14,5.2790451121609294e-08,-1.2079904365691618e-07,0.0,0.0,0.0,-2.9735383577644825e-07,60.0,-9.23510524444282e-05,-0.0,-1.900258198416429e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.400543301448125e-08,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.9809233243204296e-08,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,4.200423120437336e-08,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.6870330666924935e-08,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.6976832145919616e-07,290.83575439453125,294.1499938964844,282.5531616210937,282.2316589355469,283.3899230957031,282.59405517578125,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.75398360069812e-07,7.196655923101536e-13,5.753976779487857e-07,-1.3166688859200804e-06,0.0,0.0,0.0,-3.2410462154075503e-06,60.0,-0.0007986993296071,-0.0,-2.2575599836803864e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.400543301448125e-08,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.9809233243204296e-08,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,4.200423120437336e-08,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,5.6870330666924935e-08,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.6976832145919616e-07,290.83575439453125,294.1499938964844,282.5531616210937,282.2316589355469,283.3899230957031,282.59405517578125,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.75398360069812e-07,7.196655923101536e-13,5.753976779487857e-07,-1.3166688859200804e-06,0.0,0.0,0.0,-3.2410462154075503e-06,60.0,-0.0007986993296071,-0.0,-2.2575599836803864e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,3.340186367495335e-07,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.4621644456601643e-07,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.597923014491244e-07,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,3.5173778201169625e-07,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.6684922456988716e-06,290.8357238769531,294.1499938964844,282.5623474121094,282.2478332519531,283.389892578125,282.5940246582031,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5588436730904505e-06,4.451264443844361e-12,3.5588391256169416e-06,-8.143581908370834e-06,0.0,0.0,0.0,-2.004597627092153e-05,60.0,-0.0082400031387805,-0.0,-8.63586437603592e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,3.340186367495335e-07,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.4621644456601643e-07,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.597923014491244e-07,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,3.5173778201169625e-07,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.6684922456988716e-06,290.8357238769531,294.1499938964844,282.5623474121094,282.2478332519531,283.389892578125,282.5940246582031,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5588436730904505e-06,4.451264443844361e-12,3.5588391256169416e-06,-8.143581908370834e-06,0.0,0.0,0.0,-2.004597627092153e-05,60.0,-0.0082400031387805,-0.0,-8.63586437603592e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,6.269220307331125e-07,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,4.621254561243404e-07,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,4.876060870628862e-07,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,6.601792392757488e-07,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,3.131605353701161e-06,290.835693359375,294.1499938964844,282.5691223144531,282.2583923339844,283.389892578125,282.5940246582031,290.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.679650596197462e-06,8.354631222950992e-12,6.679642410745146e-06,-1.52847969729919e-05,0.0,0.0,0.0,-3.762460255529732e-05,60.0,-0.019963139668107,-0.0,-3.04222619318395e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,1.0539298500589211e-06,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.768873615532357e-07,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,8.197233682949445e-07,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,1.1098391041741706e-06,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,5.264597803034121e-06,290.835693359375,294.1499938964844,282.5772399902344,282.2705383300781,283.389892578125,282.5940246582031,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1229329174966551e-05,1.4045160000308863e-11,1.1229314623051325e-05,-2.56956245721085e-05,0.0,0.0,0.0,-6.325164576992393e-05,60.0,-0.037370566278696,-0.0,-8.597809963983849e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,2.426704440949834e-06,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.7888060028781183e-06,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.8874370653065853e-06,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,2.5554370495228795e-06,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.2121891813876571e-05,290.8356628417969,294.1499938964844,282.5974426269531,282.2994079589844,283.389892578125,282.5941772460937,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.585597030702047e-05,3.2339488725829924e-11,2.5855937565211207e-05,-5.916511145187542e-05,0.0,0.0,0.0,-0.0001456393802072,60.0,-0.0951138064265251,-0.0,-4.558250651931495e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,2.426704440949834e-06,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.7888060028781183e-06,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.8874370653065853e-06,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,2.5554370495228795e-06,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.2121891813876571e-05,290.8356628417969,294.1499938964844,282.5974426269531,282.2994079589844,283.389892578125,282.5941772460937,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.585597030702047e-05,3.2339488725829924e-11,2.5855937565211207e-05,-5.916511145187542e-05,0.0,0.0,0.0,-0.0001456393802072,60.0,-0.0951138064265251,-0.0,-4.558250651931495e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,4.724412065115757e-06,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.482523879938526e-06,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.674542995213416e-06,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,4.975034244125709e-06,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.3599415726494044e-05,290.83575439453125,294.1499938964844,282.62255859375,282.3339538574219,283.3900451660156,282.5948486328125,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.03376686538104e-05,6.296004689820833e-11,5.033760680817068e-05,-0.0001151854376075,0.0,0.0,0.0,-0.0002835378691088,60.0,-0.1967666894197464,-0.0,-1.7276664820986554e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,4.724412065115757e-06,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.482523879938526e-06,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.674542995213416e-06,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,4.975034244125709e-06,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.3599415726494044e-05,290.83575439453125,294.1499938964844,282.62255859375,282.3339538574219,283.3900451660156,282.5948486328125,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.03376686538104e-05,6.296004689820833e-11,5.033760680817068e-05,-0.0001151854376075,0.0,0.0,0.0,-0.0002835378691088,60.0,-0.1967666894197464,-0.0,-1.7276664820986554e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,8.255221473518759e-06,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,6.085203040129272e-06,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,6.420728823286481e-06,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,8.693147719895933e-06,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,4.1236540710087866e-05,290.8360900878906,294.1499938964844,282.6522216796875,282.3737487792969,283.3905334472656,282.5968933105469,290.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.795794565230608e-05,1.1001367872243152e-10,8.795783651294187e-05,-0.0002012701006606,0.0,0.0,0.0,-0.0004954421892762,60.0,-0.3589403927326202,-0.0,-5.274992664894285e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,8.255221473518759e-06,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,6.085203040129272e-06,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,6.420728823286481e-06,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,8.693147719895933e-06,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,4.1236540710087866e-05,290.8360900878906,294.1499938964844,282.6522216796875,282.3737487792969,283.3905334472656,282.5968933105469,290.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-8.795794565230608e-05,1.1001367872243152e-10,8.795783651294187e-05,-0.0002012701006606,0.0,0.0,0.0,-0.0004954421892762,60.0,-0.3589403927326202,-0.0,-5.274992664894285e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.3304806088854091e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.807423339225352e-06,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.0348184332542589e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.4010603990755044e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,6.646026304224506e-05,290.8368835449219,294.1499938964844,282.68603515625,282.4183654785156,283.39166259765625,282.6014709472656,290.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417606399627,1.7730755752509708e-10,0.0001417604653397,-0.0003243841638322,0.0,0.0,0.0,-0.0007984976400621,60.0,-0.5970731973648071,-0.0,-1.3701922929598707e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.3304806088854091e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.807423339225352e-06,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.0348184332542589e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.4010603990755044e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,6.646026304224506e-05,290.8368835449219,294.1499938964844,282.68603515625,282.4183654785156,283.39166259765625,282.6014709472656,290.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417606399627,1.7730755752509708e-10,0.0001417604653397,-0.0003243841638322,0.0,0.0,0.0,-0.0007984976400621,60.0,-0.5970731973648071,-0.0,-1.3701922929598707e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,1.6468673493363895e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,1.2139616956119426e-05,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,1.2808970495825632e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,1.734230863803532e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,8.226443605963141e-05,290.8375549316406,294.1499938964844,282.70440673828125,282.4423217773437,283.3926086425781,282.60504150390625,290.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754713157424,2.1947124673182827e-10,0.0001754710974637,-0.0004015226149931,0.0,0.0,0.0,-0.0009883805178105,60.0,-0.7463332414627075,-0.0,-2.099334484029214e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,2.0109133402002044e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.4823123819951434e-05,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.5640440324204974e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,2.1175890651647933e-05,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001004492878564,290.8384704589844,294.1499938964844,282.7236633300781,282.46734619140625,283.3937683105469,282.60943603515625,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142600569641,2.679863553289863e-10,0.0002142597950296,-0.000490280915983,0.0,0.0,0.0,-0.0012068666983395,60.0,-0.9201307892799376,-0.0,-3.1300491087904443e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,2.8854086849605665e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,2.126932486135047e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,2.2442070985562168e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,3.0384748242795467e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001441321364836,290.84063720703125,294.1499938964844,282.7647399902344,282.520263671875,283.3963928222656,282.61920166015625,290.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074366541113,3.8452718786885503e-10,0.0003074362466577,-0.00070349231828,0.0,0.0,0.0,-0.0017317051533609,60.0,-1.33928382396698,-0.0,-6.444349498480051e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,2.8854086849605665e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,2.126932486135047e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,2.2442070985562168e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,3.0384748242795467e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001441321364836,290.84063720703125,294.1499938964844,282.7647399902344,282.520263671875,283.3963928222656,282.61920166015625,290.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074366541113,3.8452718786885503e-10,0.0003074362466577,-0.00070349231828,0.0,0.0,0.0,-0.0017317051533609,60.0,-1.33928382396698,-0.0,-6.444349498480051e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,3.945119533454999e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,2.908081114583183e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,3.0684266675962135e-05,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,4.154401540290564e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001970668818103,290.8426208496094,294.1499938964844,282.808837890625,282.57666015625,283.3981628417969,282.6267395019531,290.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195432702545,5.24945364954732e-10,0.0004195427463855,-0.0009605474187992,0.0,0.0,0.0,-0.002363295527175,60.0,-1.859590530395508,-0.0,-1.2047160602435273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,3.945119533454999e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,2.908081114583183e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,3.0684266675962135e-05,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,4.154401540290564e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001970668818103,290.8426208496094,294.1499938964844,282.808837890625,282.57666015625,283.3981628417969,282.6267395019531,290.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195432702545,5.24945364954732e-10,0.0004195427463855,-0.0009605474187992,0.0,0.0,0.0,-0.002363295527175,60.0,-1.859590530395508,-0.0,-1.2047160602435273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,3.906577330781147e-05,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,2.8796705009881407e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,3.038449540326837e-05,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,4.113814793527126e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001951416343217,290.8420715332031,294.1499938964844,282.8555908203125,282.6361083984375,283.3955993652344,282.6312561035156,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006116222357377,7.16307568815466e-10,0.0006116214790381,-0.0012715624179691,0.0,0.0,0.0,-0.0034152518492192,60.0,-2.6479499340057373,-0.0,-1.1812919531450916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,3.906577330781147e-05,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,2.8796705009881407e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,3.038449540326837e-05,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,4.113814793527126e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001951416343217,290.8420715332031,294.1499938964844,282.8555908203125,282.6361083984375,283.3955993652344,282.6312561035156,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006116222357377,7.16307568815466e-10,0.0006116214790381,-0.0012715624179691,0.0,0.0,0.0,-0.0034152518492192,60.0,-2.6479499340057373,-0.0,-1.1812919531450916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.004056482808664e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,6.63719474687241e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.003155769780278e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.481706365477294e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0004497712652664,290.84771728515625,294.1499938964844,282.9046325683594,282.6981811523437,283.404541015625,282.6533508300781,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135418709367,8.682161656281551e-10,0.0007135409978218,-0.0015690124128013,0.0,0.0,0.0,-0.0040180864743888,60.0,-3.328913450241089,-0.0,-6.275390518339918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.004056482808664e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,6.63719474687241e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.003155769780278e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.481706365477294e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0004497712652664,290.84771728515625,294.1499938964844,282.9046325683594,282.6981811523437,283.404541015625,282.6533508300781,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135418709367,8.682161656281551e-10,0.0007135409978218,-0.0015690124128013,0.0,0.0,0.0,-0.0040180864743888,60.0,-3.328913450241089,-0.0,-6.275390518339918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,4.513791645877063e-05,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,3.327268495922908e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,3.510727401589975e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,4.753240864374675e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0002254732389701,290.8465270996094,294.1499938964844,282.9299011230469,282.73004150390625,283.4009094238281,282.65557861328125,290.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008822142262943,1.003452321235443e-09,0.0008822131785564,-0.0017558775143697,0.0,0.0,0.0,-0.0049079856835305,60.0,-3.903493881225586,-0.0,-1.5770567074469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.003774903248996e-05,297.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,6.636987382080406e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,7.002937491051853e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.481410234002396e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0004497572081163,290.8487854003906,294.1499938964844,282.9555969238281,282.76239013671875,283.3974609375,282.6591186523437,290.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009221558575518,1.0736803668365271e-09,0.0009221548098139,-0.0019005659269168,0.0,0.0,0.0,-0.0051597207784652,60.0,-4.290068626403809,-0.0,-6.274996877664307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.009992936626075e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,6.64157050778158e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,7.007773092482239e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.4879578682594e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0004500678041949,290.8454895019531,294.1499938964844,283.0080871582031,282.8283386230469,283.39044189453125,282.6654052734375,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664983372204,1.1948831923902503e-09,0.0009664971148595,-0.0021748661529272,0.0,0.0,0.0,-0.005437487270683,60.0,-4.794975757598877,-0.0,-6.28366549904058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.009992936626075e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,6.64157050778158e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,7.007773092482239e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.4879578682594e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0004500678041949,290.8454895019531,294.1499938964844,283.0080871582031,282.8283386230469,283.39044189453125,282.6654052734375,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664983372204,1.1948831923902503e-09,0.0009664971148595,-0.0021748661529272,0.0,0.0,0.0,-0.005437487270683,60.0,-4.794975757598877,-0.0,-6.28366549904058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.018359560286626e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,6.647738337051123e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,7.014280708972365e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.496768325334416e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0004504857352003,290.8423156738281,294.1499938964844,283.061767578125,282.8955383300781,283.384521484375,282.67431640625,290.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609034168533,1.292613571735046e-09,0.0009609021362848,-0.0024373938795179,0.0,0.0,0.0,-0.0054536117240786,60.0,-4.8258585929870605,-0.0,-6.295340426731856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.018359560286626e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,6.647738337051123e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,7.014280708972365e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.496768325334416e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0004504857352003,290.8423156738281,294.1499938964844,283.061767578125,282.8955383300781,283.384521484375,282.67431640625,290.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609034168533,1.292613571735046e-09,0.0009609021362848,-0.0024373938795179,0.0,0.0,0.0,-0.0054536117240786,60.0,-4.8258585929870605,-0.0,-6.295340426731856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
