time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.027173655340448e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,6.654235039604828e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.021136116236448e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.506050264462829e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0004509260179474,290.839111328125,294.1499938964844,283.1162109375,282.9635925292969,283.37957763671875,282.6864929199219,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024184036287581e-09,0.000961841084063,-0.0027251311112195,0.0,0.0,0.0,-0.0055080470629036,60.0,-4.804950714111328,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.027173655340448e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,6.654235039604828e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.021136116236448e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.506050264462829e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0004509260179474,290.839111328125,294.1499938964844,283.1162109375,282.9635925292969,283.37957763671875,282.6864929199219,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024184036287581e-09,0.000961841084063,-0.0027251311112195,0.0,0.0,0.0,-0.0055080470629036,60.0,-4.804950714111328,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.032738307723776e-05,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,6.658336496911943e-05,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.025463855825365e-05,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.51190959312953e-05,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0004512039595283,290.8373107910156,294.1499938964844,283.1469116210937,283.0018920898437,283.3772888183594,282.6949768066406,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624352096579,1.4717318475021555e-09,0.0009624337544664,-0.0029067625291645,0.0,0.0,0.0,-0.0055424086749553,60.0,-4.788235187530518,-0.0,-6.315428180414528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.037493146024644e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,6.661842053290457e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,7.029162225080654e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.516916907159612e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004514415049925,290.8358764648437,294.1499938964844,283.17108154296875,283.0320129394531,283.3756408691406,282.702392578125,290.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.530971571739314e-09,0.0009629403357394,-0.0030619960743933,0.0,0.0,0.0,-0.0055717760697007,60.0,-4.77473258972168,-0.0,-6.32207957096398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.043519821716473e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,6.666284753009677e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,7.033850124571472e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.523263724986464e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004517425550147,290.8342590332031,294.1499938964844,283.1985168457031,283.0661926269531,283.37408447265625,282.7121276855469,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635838796384,1.606051402980313e-09,0.0009635823080316,-0.0032587375026196,0.0,0.0,0.0,-0.0056089963763952,60.0,-4.759228706359863,-0.0,-6.330513713237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.050150401890278e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,6.671172013739124e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.039006595732644e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.530245733913034e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0004520737566053,290.8326416015625,294.1499938964844,283.2259521484375,283.100341796875,283.37274169921875,282.72296142578125,290.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642902878113,1.688651218856307e-09,0.0009642885997891,-0.0034751838538795,0.0,0.0,0.0,-0.0056499447673559,60.0,-4.743851661682129,-0.0,-6.339799085708364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.065752965398131e-05,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,6.682673119939864e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.051142165437341e-05,297.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.546675573801622e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0004528531280811,290.82940673828125,294.1499938964844,283.2804870605469,283.16815185546875,283.3707580566406,282.7489929199219,290.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883024625115581e-09,0.0009659506613388,-0.0039845225401222,0.0,0.0,0.0,-0.0057463035918772,60.0,-4.7140793800354,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.065752965398131e-05,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,6.682673119939864e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.051142165437341e-05,297.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.546675573801622e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0004528531280811,290.82940673828125,294.1499938964844,283.2804870605469,283.16815185546875,283.3707580566406,282.7489929199219,290.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883024625115581e-09,0.0009659506613388,-0.0039845225401222,0.0,0.0,0.0,-0.0057463035918772,60.0,-4.7140793800354,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,9.084699559025466e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,6.696639320580289e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,7.065878162393346e-05,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.566627704771236e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0004537995555438,290.8261108398437,294.1499938964844,283.3343200683594,283.2350158691406,283.36981201171875,282.7822265625,290.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679711656644,2.119066699890481e-09,0.0009679690701887,-0.0046030459925532,0.0,0.0,0.0,-0.005863320082426,60.0,-4.686124801635742,-0.0,-6.388294337966728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,9.084699559025466e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,6.696639320580289e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,7.065878162393346e-05,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.566627704771236e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0004537995555438,290.8261108398437,294.1499938964844,283.3343200683594,283.2350158691406,283.36981201171875,282.7822265625,290.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679711656644,2.119066699890481e-09,0.0009679690701887,-0.0046030459925532,0.0,0.0,0.0,-0.005863320082426,60.0,-4.686124801635742,-0.0,-6.388294337966728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.106862125918268e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,6.712976028211415e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.083115633577108e-05,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.58996606641449e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004549066361505,290.8228454589844,294.1499938964844,283.38702392578125,283.3004150390625,283.3697204589844,282.8226318359375,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395168507973721e-09,0.0009703299729153,-0.0053265350870788,0.0,0.0,0.0,-0.0060001951642334,60.0,-4.660073757171631,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.106862125918268e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,6.712976028211415e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.083115633577108e-05,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.58996606641449e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004549066361505,290.8228454589844,294.1499938964844,283.38702392578125,283.3004150390625,283.3697204589844,282.8226318359375,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395168507973721e-09,0.0009703299729153,-0.0053265350870788,0.0,0.0,0.0,-0.0060001951642334,60.0,-4.660073757171631,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.131940896622837e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,6.731462781317532e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,7.102621748344973e-05,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.616375609766692e-05,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0004561593814287,290.81951904296875,294.1499938964844,283.43829345703125,283.3639831542969,283.3705749511719,282.8719177246094,290.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730043821036,2.7076072495191283e-09,0.0009730017045512,-0.0061452304944396,0.0,0.0,0.0,-0.0061550848186016,60.0,-4.636364459991455,-0.0,-6.454904166730557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.131940896622837e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,6.731462781317532e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,7.102621748344973e-05,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.616375609766692e-05,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0004561593814287,290.81951904296875,294.1499938964844,283.43829345703125,283.3639831542969,283.3705749511719,282.8719177246094,290.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730043821036,2.7076072495191283e-09,0.0009730017045512,-0.0061452304944396,0.0,0.0,0.0,-0.0061550848186016,60.0,-4.636364459991455,-0.0,-6.454904166730557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.145343210548162e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,6.74134207656607e-05,297.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,7.113046012818813e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.630488057155162e-05,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0004568288277368,290.81787109375,294.1499938964844,283.4632263183594,283.3948974609375,283.371337890625,282.899658203125,290.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744322742335,2.8745748004155303e-09,0.0009744294220581,-0.0065827374346554,0.0,0.0,0.0,-0.0062378579750657,60.0,-4.625283241271973,-0.0,-6.47386428909158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.159179171547294e-05,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,6.751540786353871e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,7.12380715413019e-05,297.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.645058162277564e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.0004575199563987,290.8161926269531,294.1499938964844,283.4876708984375,283.4251708984375,283.3722839355469,282.9294128417969,290.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064414538,3.046944918594363e-09,0.0009759034146554,-0.0070343962870538,0.0,0.0,0.0,-0.0063233091495931,60.0,-4.614716053009033,-0.0,-6.49346674208573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,9.1877045633737e-05,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,6.772568303858861e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,7.14599373168312e-05,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.67509695328772e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0004589448799379,290.8128356933594,294.1499938964844,283.53485107421875,283.4836120605469,283.3747863769531,282.9942932128906,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402326198553851e-09,0.0009789422620087,-0.0079655833542346,0.0,0.0,0.0,-0.0064994874410331,60.0,-4.595014572143555,-0.0,-6.53397549399415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,9.1877045633737e-05,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,6.772568303858861e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,7.14599373168312e-05,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.67509695328772e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0004589448799379,290.8128356933594,294.1499938964844,283.53485107421875,283.4836120605469,283.3747863769531,282.9942932128906,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402326198553851e-09,0.0009789422620087,-0.0079655833542346,0.0,0.0,0.0,-0.0064994874410331,60.0,-4.595014572143555,-0.0,-6.53397549399415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.21651953831315e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,6.793808279326186e-05,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,7.168404408730567e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.70543987932615e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0004603842098731,290.8094787597656,294.1499938964844,283.57940673828125,283.5387878417969,283.3780517578125,283.06524658203125,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820158593356,3.761307265648384e-09,0.00098201201763,-0.0089061819016933,0.0,0.0,0.0,-0.006677450146526,60.0,-4.577108860015869,-0.0,-6.575022837296275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.21651953831315e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,6.793808279326186e-05,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,7.168404408730567e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.70543987932615e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0004603842098731,290.8094787597656,294.1499938964844,283.57940673828125,283.5387878417969,283.3780517578125,283.06524658203125,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820158593356,3.761307265648384e-09,0.00098201201763,-0.0089061819016933,0.0,0.0,0.0,-0.006677450146526,60.0,-4.577108860015869,-0.0,-6.575022837296275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.24456471693702e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,6.814481457695365e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,7.190217729657888e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,9.734973718877882e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.000461785151856,290.8060913085937,294.1499938964844,283.6210021972656,283.5902404785156,283.38201904296875,283.1401062011719,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850040078163,4.110711326887895e-09,0.00098499993328,-0.0098216645419597,0.0,0.0,0.0,-0.0068506654351949,60.0,-4.560683250427246,-0.0,-6.615098158135879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.24456471693702e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,6.814481457695365e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,7.190217729657888e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,9.734973718877882e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.000461785151856,290.8060913085937,294.1499938964844,283.6210021972656,283.5902404785156,283.38201904296875,283.1401062011719,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850040078163,4.110711326887895e-09,0.00098499993328,-0.0098216645419597,0.0,0.0,0.0,-0.0068506654351949,60.0,-4.560683250427246,-0.0,-6.615098158135879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,9.261538070859388e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,6.826992466812953e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,7.203419227153063e-05,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.752847108757123e-05,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0004626330046448,290.8039245605469,294.1499938964844,283.6458740234375,283.6210327148437,283.3848876953125,283.1890563964844,290.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868125198408,4.3221661805148415e-09,0.0009868082124739,-0.0103756906464695,0.0,0.0,0.0,-0.0069554932415485,60.0,-4.550894737243652,-0.0,-6.639410088382648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,9.270731243304908e-05,297.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,6.833770021330565e-05,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,7.210570038296282e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.762527770362794e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0004630922339856,290.8026733398437,294.1499938964844,283.6592102050781,283.6375732421875,283.3866271972656,283.21661376953125,290.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877920383587,4.43670344907332e-09,0.0009877876145765,-0.0106757832691073,0.0,0.0,0.0,-0.0070122745819389,60.0,-4.545553684234619,-0.0,-6.652597761558354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,9.282769315177576e-05,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,6.842643051641062e-05,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,7.219932012958452e-05,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,9.775203943718223e-05,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0004636935482267,290.80096435546875,294.1499938964844,283.6769714355469,283.6595153808594,283.3891296386719,283.25469970703125,290.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890747023746,4.586673263418106e-09,0.000989070162177,-0.0110687045380473,0.0,0.0,0.0,-0.0070866215974092,60.0,-4.5383830070495605,-0.0,-6.669884555776663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.293956827605145e-05,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,6.850889622000977e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,7.228634058265015e-05,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.78698517428711e-05,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0004642523999791,290.7992553710937,294.1499938964844,283.6937255859375,283.6802673339844,283.39178466796875,283.29229736328125,290.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.726053770554017e-09,0.0009902620222419,-0.0114338789135217,0.0,0.0,0.0,-0.0071557187475264,60.0,-4.531443119049072,-0.0,-6.685970532771536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.313136251876132e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,6.865027535241097e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,7.243551226565614e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.807182505028322e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0004652104398701,290.7958374023437,294.1499938964844,283.7240905761719,283.7178955078125,283.3973693847656,283.3651123046875,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923103498294,4.964996414003053e-09,0.0009923053439706,-0.0120598915964365,0.0,0.0,0.0,-0.0072741736657917,60.0,-4.518078804016113,-0.0,-6.71359288162421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.313136251876132e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,6.865027535241097e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,7.243551226565614e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.807182505028322e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0004652104398701,290.7958374023437,294.1499938964844,283.7240905761719,283.7178955078125,283.3973693847656,283.3651123046875,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923103498294,4.964996414003053e-09,0.0009923053439706,-0.0120598915964365,0.0,0.0,0.0,-0.0072741736657917,60.0,-4.518078804016113,-0.0,-6.71359288162421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.327229054179044e-05,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,6.875416147522628e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,7.254512456711382e-05,297.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.822022548178212e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0004659144033212,290.7923889160156,294.1499938964844,283.75,283.75,283.40338134765625,283.4329833984375,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938119910657,5.1405670831172764e-09,0.0009938068687915,-0.0125198662281036,0.0,0.0,0.0,-0.0073612127453088,60.0,-4.505307674407959,-0.0,-6.73392577255072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.327229054179044e-05,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,6.875416147522628e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,7.254512456711382e-05,297.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.822022548178212e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0004659144033212,290.7923889160156,294.1499938964844,283.75,283.75,283.40338134765625,283.4329833984375,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938119910657,5.1405670831172764e-09,0.0009938068687915,-0.0125198662281036,0.0,0.0,0.0,-0.0073612127453088,60.0,-4.505307674407959,-0.0,-6.73392577255072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,9.338373638456687e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,6.883631431264803e-05,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.263180305017158e-05,297.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.833758667809887e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0004664711013901,290.7889404296875,294.1499938964844,283.77362060546875,283.77362060546875,283.40972900390625,283.49468994140625,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.492815971374512,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,9.338373638456687e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,6.883631431264803e-05,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.263180305017158e-05,297.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.833758667809887e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0004664711013901,290.7889404296875,294.1499938964844,283.77362060546875,283.77362060546875,283.40972900390625,283.49468994140625,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.492815971374512,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,9.3496244517155e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,6.891924567753449e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,7.271931099239737e-05,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.845606109593064e-05,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0004670330963563,290.78546142578125,294.1499938964844,283.79736328125,283.79736328125,283.4164123535156,283.550537109375,290.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507998496294,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.480289936065674,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,9.3496244517155e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,6.891924567753449e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,7.271931099239737e-05,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.845606109593064e-05,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0004670330963563,290.78546142578125,294.1499938964844,283.79736328125,283.79736328125,283.4164123535156,283.550537109375,290.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507998496294,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.480289936065674,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.355274960398674e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,6.896089325891808e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,7.276325777638704e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.851556387729944e-05,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.000467315345304,290.7837219238281,294.1499938964844,283.80926513671875,283.80926513671875,283.4198608398437,283.5765380859375,290.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.473990440368652,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.360937110614032e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,6.900262815179303e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,7.280729187186807e-05,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.857518307399003e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0004675981763284,290.781982421875,294.1499938964844,283.8211669921875,283.8211669921875,283.42340087890625,283.6014099121094,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.467670440673828,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,9.372281056130304e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,6.908625073265284e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,7.289552740985528e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.869463974609972e-05,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0004681648279074,290.77850341796875,294.1499938964844,283.8450012207031,283.8450012207031,283.43072509765625,283.648193359375,290.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.454981327056885,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,9.372281056130304e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,6.908625073265284e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,7.289552740985528e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.869463974609972e-05,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0004681648279074,290.77850341796875,294.1499938964844,283.8450012207031,283.8450012207031,283.43072509765625,283.648193359375,290.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.454981327056885,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.383624274050816e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,6.916986603755504e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,7.298375567188486e-05,297.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.881409641820936e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0004687314794864,290.7750244140625,294.1499938964844,283.8687438964844,283.8687438964844,283.4383239746094,283.69140625,290.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442250728607178,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.383624274050816e-05,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,6.916986603755504e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,7.298375567188486e-05,297.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.881409641820936e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0004687314794864,290.7750244140625,294.1499938964844,283.8687438964844,283.8687438964844,283.4383239746094,283.69140625,290.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442250728607178,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.394936932949348e-05,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,6.92532557877712e-05,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,7.307173655135557e-05,297.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.89332256722264e-05,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0004692965594585,290.7715148925781,294.1499938964844,283.8923645019531,283.8923645019531,283.4462280273437,283.73162841796875,290.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429508209228516,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
