time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.394936932949348e-05,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,6.92532557877712e-05,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,7.307173655135557e-05,297.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.89332256722264e-05,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0004692965594585,290.7715148925781,294.1499938964844,283.8923645019531,283.8923645019531,283.4462280273437,283.73162841796875,290.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429508209228516,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,9.403043077327312e-05,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,6.931300595169887e-05,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,7.313478272408247e-05,297.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.901857993099838e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0004697014519479,290.7690124511719,294.1499938964844,283.90924072265625,283.90924072265625,283.4520874023437,283.7589111328125,290.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.420344352722168,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.406182653037833e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,6.933615077286959e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,7.315920083783567e-05,297.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.905164188239723e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0004698582924902,290.7680053710937,294.1499938964844,283.915771484375,283.915771484375,283.45440673828125,283.76922607421875,290.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.416785717010498,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,9.411772043677048e-05,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,6.937735452083871e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,7.320268196053803e-05,297.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,9.911050437949598e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0004701375146396,290.7662658691406,294.1499938964844,283.9273986816406,283.9273986816406,283.4586181640625,283.7871398925781,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.410440444946289,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.417328692507e-05,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,6.941831088624895e-05,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,7.324589387280867e-05,297.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,9.916901763062924e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0004704150487668,290.7644958496094,294.1499938964844,283.9389343261719,283.9389343261719,283.462890625,283.8045349121094,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.404112339019775,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,9.428330668015406e-05,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,6.949941598577425e-05,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,7.333147368626669e-05,297.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,9.92848799796775e-05,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0004709646455012,290.760986328125,294.1499938964844,283.9617614746094,283.9617614746094,283.4715881347656,283.837890625,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391523361206055,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,9.428330668015406e-05,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,6.949941598577425e-05,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,7.333147368626669e-05,297.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,9.92848799796775e-05,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0004709646455012,290.760986328125,294.1499938964844,283.9617614746094,283.9617614746094,283.4715881347656,283.837890625,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391523361206055,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.439160930924118e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,6.957924779271707e-05,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,7.341570017160848e-05,297.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.93989233393222e-05,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0004715056275017,290.7574462890625,294.1499938964844,283.98419189453125,283.98419189453125,283.4805908203125,283.8695068359375,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.379047870635986,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.439160930924118e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,6.957924779271707e-05,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,7.341570017160848e-05,297.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.93989233393222e-05,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0004715056275017,290.7574462890625,294.1499938964844,283.98419189453125,283.98419189453125,283.4805908203125,283.8695068359375,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.379047870635986,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.449777280678973e-05,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,6.965750071685761e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.349827501457185e-05,297.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.951071115210652e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0004720359283965,290.75390625,294.1499938964844,284.0061950683594,284.0061950683594,283.48980712890625,283.8995056152344,290.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36671781539917,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.449777280678973e-05,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,6.965750071685761e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.349827501457185e-05,297.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.951071115210652e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0004720359283965,290.75390625,294.1499938964844,284.0061950683594,284.0061950683594,283.48980712890625,283.8995056152344,290.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36671781539917,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,9.460145520279184e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,6.9733927375637e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,7.357891445280984e-05,296.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,9.961990144802256e-05,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0004725538601633,290.7503662109375,294.1499938964844,284.02764892578125,284.02764892578125,283.499267578125,283.9281311035156,290.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354560852050781,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,9.460145520279184e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,6.9733927375637e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,7.357891445280984e-05,296.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,9.961990144802256e-05,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0004725538601633,290.7503662109375,294.1499938964844,284.02764892578125,284.02764892578125,283.499267578125,283.9281311035156,290.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354560852050781,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,9.465226321481168e-05,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,6.97713767294772e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,7.361843017861247e-05,296.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,9.967340156435966e-05,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0004728076455648,290.74859619140625,294.1499938964844,284.03814697265625,284.03814697265625,283.5040588378906,283.9419250488281,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.348559856414795,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,9.470225631957874e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,6.980823673075065e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,7.365732017206028e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.97260503936559e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.000473057385534,290.746826171875,294.1499938964844,284.04852294921875,284.04852294921875,283.5089111328125,283.95538330078125,290.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.342615604400635,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,9.479744039708748e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,6.987839879002422e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,7.373134576482698e-05,296.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.982627670979129e-05,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0004735328257083,290.7433776855469,294.1499938964844,284.0682678222656,284.0682678222656,283.5185546875,283.9808654785156,290.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100613581016,7.0406085406204966e-09,0.0010100543731823,-0.0174971874803304,0.0,0.0,0.0,-0.0083031458780169,60.0,-4.331188201904297,-0.0,-6.955931297625284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.479973232373597e-05,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,6.988008681219071e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,7.373313565040007e-05,296.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,9.98286996036768e-05,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0004735442926175,290.7432861328125,294.1499938964844,284.0687255859375,284.0687255859375,283.518798828125,283.9814453125,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100858053192,7.043468919221141e-09,0.0010100787039846,-0.0175046790391206,0.0,0.0,0.0,-0.0083045633509755,60.0,-4.330910682678223,-0.0,-6.956268094882034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,9.489359945291652e-05,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,6.99492811691016e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,7.380614260910079e-05,296.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,9.992754348786548e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.00047401318443,290.7397155761719,294.1499938964844,284.0882263183594,284.0882263183594,283.5288391113281,284.0064392089844,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011085929349,7.160409598583328e-09,0.0010110787115991,-0.0178109779953956,0.0,0.0,0.0,-0.0083625372499227,60.0,-4.319462299346924,-0.0,-6.970049781784837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,9.489359945291652e-05,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,6.99492811691016e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,7.380614260910079e-05,296.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,9.992754348786548e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.00047401318443,290.7397155761719,294.1499938964844,284.0882263183594,284.0882263183594,283.5288391113281,284.0064392089844,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011085929349,7.160409598583328e-09,0.0010110787115991,-0.0178109779953956,0.0,0.0,0.0,-0.0083625372499227,60.0,-4.319462299346924,-0.0,-6.970049781784837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,9.498364670434968e-05,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,7.001565245445818e-05,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,7.38761737011373e-05,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0001000223637674,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0004744629841297,290.7361755371094,294.1499938964844,284.1069641113281,284.1069641113281,283.5390625,284.0303039550781,290.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272586088902244e-09,0.0010120379738509,-0.0181047935038805,0.0,0.0,0.0,-0.0084181474521756,60.0,-4.308324813842773,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,9.498364670434968e-05,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,7.001565245445818e-05,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,7.38761737011373e-05,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0001000223637674,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0004744629841297,290.7361755371094,294.1499938964844,284.1069641113281,284.1069641113281,283.5390625,284.0303039550781,290.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272586088902244e-09,0.0010120379738509,-0.0181047935038805,0.0,0.0,0.0,-0.0084181474521756,60.0,-4.308324813842773,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,9.505255002295598e-05,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,7.006644591456279e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,7.392976840492338e-05,296.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001000949268927,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0004748071660287,290.7333068847656,294.1499938964844,284.1213073730469,284.1213073730469,283.5473327636719,284.04852294921875,290.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358429421344681e-09,0.0010127720888704,-0.018329631537199,0.0,0.0,0.0,-0.0084607042372226,60.0,-4.299668788909912,-0.0,-6.99341740073578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,9.506936476100236e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,7.007884414633736e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,7.394285057671368e-05,296.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001001126292976,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0004748911596834,290.73260498046875,294.1499938964844,284.12481689453125,284.12481689453125,283.5494079589844,284.0530090332031,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844957500696,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.297532558441162,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,9.511040843790396e-05,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,7.010909757809713e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,7.39747702027671e-05,296.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0001001558557618,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.000475096196169,290.7308044433594,294.1499938964844,284.1334228515625,284.1334228515625,283.5546569824219,284.0639038085937,290.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.292283058166504,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.515028796158732e-05,297.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,7.013849244685844e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,7.400578761007637e-05,296.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001001978453132,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0004752953827846,290.7290344238281,294.1499938964844,284.1417541503906,284.1417541503906,283.5599060058594,284.0745544433594,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.287126064300537,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,9.522637265035884e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,7.019457552814856e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,7.406496297335252e-05,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001002779608825,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0004756754206027,290.7254638671875,294.1499938964844,284.1577453613281,284.1577453613281,283.5705261230469,284.09503173828125,290.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277103424072266,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,9.522637265035884e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,7.019457552814856e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,7.406496297335252e-05,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001002779608825,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0004756754206027,290.7254638671875,294.1499938964844,284.1577453613281,284.1577453613281,283.5705261230469,284.09503173828125,290.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277103424072266,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,9.529705857858062e-05,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,7.024668593658134e-05,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,7.411994010908529e-05,296.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001003524012048,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0004760285373777,290.7218933105469,294.1499938964844,284.17266845703125,284.17266845703125,283.58123779296875,284.11431884765625,290.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267554759979248,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,9.529705857858062e-05,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,7.024668593658134e-05,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,7.411994010908529e-05,296.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001003524012048,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0004760285373777,290.7218933105469,294.1499938964844,284.17266845703125,284.17266845703125,283.58123779296875,284.11431884765625,290.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267554759979248,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,9.53622948145494e-05,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,7.029476546449587e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,7.417067536152899e-05,296.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001004210935207,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0004763543838635,290.7182922363281,294.1499938964844,284.1864624023437,284.1864624023437,283.5920104980469,284.13238525390625,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258485794067383,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,9.53622948145494e-05,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,7.029476546449587e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,7.417067536152899e-05,296.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001004210935207,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0004763543838635,290.7182922363281,294.1499938964844,284.1864624023437,284.1864624023437,283.5920104980469,284.13238525390625,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258485794067383,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,9.542164480080828e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,7.033852307358757e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,7.421684131259099e-05,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001004836012725,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,0.0004766508936882,290.7147216796875,294.1499938964844,284.1990966796875,284.1990966796875,283.60284423828125,284.1492614746094,290.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249930381774902,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,9.542164480080828e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,7.033852307358757e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,7.421684131259099e-05,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001004836012725,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,0.0004766508936882,290.7147216796875,294.1499938964844,284.1990966796875,284.1990966796875,283.60284423828125,284.1492614746094,290.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249930381774902,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,9.544936619931832e-05,297.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,7.03589539625682e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,7.423839997500181e-05,296.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001005127851385,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,0.0004767893406096,290.7129211425781,294.1499938964844,284.2049560546875,284.2049560546875,283.6082458496094,284.1571960449219,290.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.019624350592494,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.245869159698486,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,9.547539957566188e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,7.03781406627968e-05,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,7.425864896504208e-05,296.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001005402009468,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0004769194056279,290.71112060546875,294.1499938964844,284.21051025390625,284.21051025390625,283.6136779785156,284.1648254394531,290.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885206265711986e-09,0.0010172765469178,-0.0197092946618795,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.241950035095215,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,9.552252595312892e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,7.041287608444691e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,7.429530523950234e-05,296.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001005898302537,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0004771547683048,290.7075500488281,294.1499938964844,284.2205810546875,284.2205810546875,283.6245422363281,284.1790466308594,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943908642005226e-09,0.0010177785297855,-0.0198630336672067,0.0,0.0,0.0,-0.0087509518489241,60.0,-4.234589576721191,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,9.552252595312892e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,7.041287608444691e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,7.429530523950234e-05,296.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001005898302537,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0004771547683048,290.7075500488281,294.1499938964844,284.2205810546875,284.2205810546875,283.6245422363281,284.1790466308594,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943908642005226e-09,0.0010177785297855,-0.0198630336672067,0.0,0.0,0.0,-0.0087509518489241,60.0,-4.234589576721191,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,9.55639043240808e-05,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,7.044338417472318e-05,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,7.432748680002987e-05,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.0001006333986879,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0004773614928126,290.7039489746094,294.1499938964844,284.22930908203125,284.22930908203125,283.6353454589844,284.1920471191406,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995456741127782e-09,0.0010182193946093,-0.0199980325996875,0.0,0.0,0.0,-0.008776506409049,60.0,-4.227823734283447,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,9.55639043240808e-05,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,7.044338417472318e-05,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,7.432748680002987e-05,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.0001006333986879,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0004773614928126,290.7039489746094,294.1499938964844,284.22930908203125,284.22930908203125,283.6353454589844,284.1920471191406,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995456741127782e-09,0.0010182193946093,-0.0199980325996875,0.0,0.0,0.0,-0.008776506409049,60.0,-4.227823734283447,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,9.559836325934155e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,7.046878454275429e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.435429142788053e-05,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001006696911645,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004775336419697,290.70037841796875,294.1499938964844,284.236572265625,284.236572265625,283.6461181640625,284.20361328125,290.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185944847762,8.038385068687148e-09,0.001018586452119,-0.02011045999825,0.0,0.0,0.0,-0.0087977880612015,60.0,-4.221779823303223,-0.0,-7.073954577663244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,9.559836325934155e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,7.046878454275429e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.435429142788053e-05,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001006696911645,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004775336419697,290.70037841796875,294.1499938964844,284.236572265625,284.236572265625,283.6461181640625,284.20361328125,290.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185944847762,8.038385068687148e-09,0.001018586452119,-0.02011045999825,0.0,0.0,0.0,-0.0087977880612015,60.0,-4.221779823303223,-0.0,-7.073954577663244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
