time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,9.562396007822828e-05,297.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,7.048765110084787e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,7.437419844791293e-05,296.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001006966413115,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0004776614659931,290.6972045898437,294.1499938964844,284.2417297363281,284.2417297363281,283.655517578125,284.212646484375,290.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070263568527025e-09,0.0010188590968027,-0.0201939456164836,0.0,0.0,0.0,-0.0088135916739702,60.0,-4.217034339904785,-0.0,-7.077741770444845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,9.562692866893484e-05,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,7.048984116408974e-05,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,7.437650492647663e-05,296.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001006997699732,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0004776763089466,290.69677734375,294.1499938964844,284.2423400878906,284.2423400878906,283.65679931640625,284.2137756347656,290.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,8.073965496180335e-09,0.0010188907617703,-0.0202036388218402,0.0,0.0,0.0,-0.0088154263794422,60.0,-4.216444969177246,-0.0,-7.078181596398282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.56387011683546e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,7.049851410556585e-05,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,7.438565808115527e-05,296.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.000100712168205,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0004777350986842,290.6949768066406,294.1499938964844,284.2446594238281,284.2446594238281,283.662109375,284.2182922363281,290.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088626657354325e-09,0.0010190161410719,-0.0202420353889465,0.0,0.0,0.0,-0.0088226944208145,60.0,-4.214079856872559,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,9.564883657731116e-05,297.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,7.050598651403561e-05,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,7.439354521920905e-05,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001007228347589,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0004777857393492,290.6932067871094,294.1499938964844,284.2465515136719,284.2465515136719,283.6673583984375,284.222412109375,290.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101248560876684e-09,0.0010191240580752,-0.0202750917524099,0.0,0.0,0.0,-0.0088289519771933,60.0,-4.211911201477051,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,9.566392691340296e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.05171114532277e-05,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,7.440528133884072e-05,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001007387327263,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.00047786111827,290.6896057128906,294.1499938964844,284.2491149902344,284.2491149902344,283.6778259277344,284.22955322265625,290.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120046857129637e-09,0.0010192848276346,-0.0203243214637041,0.0,0.0,0.0,-0.0088382717221975,60.0,-4.208197116851807,-0.0,-7.083657749262785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,9.566392691340296e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.05171114532277e-05,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,7.440528133884072e-05,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001007387327263,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.00047786111827,290.6896057128906,294.1499938964844,284.2491149902344,284.2491149902344,283.6778259277344,284.22955322265625,290.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120046857129637e-09,0.0010192848276346,-0.0203243214637041,0.0,0.0,0.0,-0.0088382717221975,60.0,-4.208197116851807,-0.0,-7.083657749262785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,9.567321831127627e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,7.052395812934265e-05,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,7.441250636475161e-05,296.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001007485116133,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.0004779075097758,290.6860046386719,294.1499938964844,284.25,284.25,283.6881103515625,284.2351379394531,290.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131609163797293e-09,0.0010193836642429,-0.0203546024858951,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.205341339111328,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,9.567321831127627e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,7.052395812934265e-05,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,7.441250636475161e-05,296.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001007485116133,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.0004779075097758,290.6860046386719,294.1499938964844,284.25,284.25,283.6881103515625,284.2351379394531,290.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131609163797293e-09,0.0010193836642429,-0.0203546024858951,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.205341339111328,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.56765070441179e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,7.052638829918578e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.44150675018318e-05,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001007519822451,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.00047792395344,290.68243408203125,294.1499938964844,284.25,284.24365234375,283.6982116699219,284.2392578125,290.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.13570455449053e-09,0.0010194187052547,-0.0203653257340192,0.0,0.0,0.0,-0.0088460333645343,60.0,-4.203091144561768,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.56765070441179e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,7.052638829918578e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.44150675018318e-05,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001007519822451,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.00047792395344,290.68243408203125,294.1499938964844,284.25,284.24365234375,283.6982116699219,284.2392578125,290.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.13570455449053e-09,0.0010194187052547,-0.0203653257340192,0.0,0.0,0.0,-0.0088460333645343,60.0,-4.203091144561768,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,9.567506640451028e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,7.05253187334165e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,7.44139397284016e-05,296.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,0.000100750454294,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0004779167647939,290.6788330078125,294.1499938964844,284.25,284.2362060546875,283.7081604003906,284.24224853515625,290.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.13389711140644e-09,0.0010194033384323,-0.020360592752695,0.0,0.0,0.0,-0.0088451383635401,60.0,-4.200921058654785,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,9.567506640451028e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,7.05253187334165e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,7.44139397284016e-05,296.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,0.000100750454294,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0004779167647939,290.6788330078125,294.1499938964844,284.25,284.2362060546875,283.7081604003906,284.24224853515625,290.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.13389711140644e-09,0.0010194033384323,-0.020360592752695,0.0,0.0,0.0,-0.0088451383635401,60.0,-4.200921058654785,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,9.567262895870954e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,7.052352884784341e-05,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,7.441204797942191e-05,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0001007478931569,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0004779045702889,290.67706298828125,294.1499938964844,284.25,284.2320556640625,283.7130432128906,284.243408203125,290.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130858653032647e-09,0.0010193773778155,-0.0203526355326175,0.0,0.0,0.0,-0.0088436314836144,60.0,-4.1997809410095215,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,9.566905646352096e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,7.052088767522946e-05,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,7.44092685636133e-05,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0001007441314868,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0004778867296408,290.6752624511719,294.1499938964844,284.25,284.2276916503906,283.7178955078125,284.2444152832031,290.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409660607576,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.198597431182861,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,9.565881919115782e-05,297.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,7.051334978314117e-05,297.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,7.440130866598338e-05,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0001007333485176,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0004778355942107,290.6716613769531,294.1499938964844,284.25,284.2182312011719,283.7274780273437,284.2459716796875,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196098327636719,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,9.565881919115782e-05,297.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,7.051334978314117e-05,297.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,7.440130866598338e-05,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0001007333485176,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0004778355942107,290.6716613769531,294.1499938964844,284.25,284.2182312011719,283.7274780273437,284.2459716796875,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196098327636719,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.564452921040356e-05,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,7.050281419651583e-05,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,7.43901910027489e-05,296.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001007183018373,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0004777642025146,290.6680908203125,294.1499938964844,284.25,284.2078857421875,283.73687744140625,284.2470703125,290.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193405628204346,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.564452921040356e-05,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,7.050281419651583e-05,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,7.43901910027489e-05,296.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001007183018373,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0004777642025146,290.6680908203125,294.1499938964844,284.25,284.2078857421875,283.73687744140625,284.2470703125,290.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193405628204346,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.56268486334011e-05,297.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,7.048977568047121e-05,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,7.43764394428581e-05,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001006996826617,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.000477675901493,290.6645202636719,294.1499938964844,284.25,284.1967163085937,283.74609375,284.2478942871094,290.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.190563201904297,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.56268486334011e-05,297.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,7.048977568047121e-05,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,7.43764394428581e-05,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001006996826617,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.000477675901493,290.6645202636719,294.1499938964844,284.25,284.1967163085937,283.74609375,284.2478942871094,290.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.190563201904297,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,9.560654143569992e-05,297.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,7.047480903565884e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,7.436065061483532e-05,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0001006782986223,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0004775744746439,290.6610717773437,294.1499938964844,284.25,284.1853332519531,283.7547912597656,284.2484436035156,290.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048489874568077e-09,0.0010186730651184,-0.0201369225978851,0.0,0.0,0.0,-0.008802798576653,60.0,-4.187676906585693,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.560563194099814e-05,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,7.047413964755833e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,7.435994484694675e-05,296.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001006773454719,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0004775699344463,290.66094970703125,294.1499938964844,284.25,284.1848449707031,283.755126953125,284.2484436035156,290.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.187553882598877,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,9.559401223668829e-05,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,7.046557584544644e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,7.435090810758993e-05,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001006651073112,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0004775119014084,290.6591491699219,294.1499938964844,284.25,284.1786804199219,283.7596130371094,284.2486877441406,290.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.186000347137451,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,9.558153396937996e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,7.045637903502211e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,7.434120198013261e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001006519669317,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0004774495610035,290.6573486328125,294.1499938964844,284.25,284.17236328125,283.7640380859375,284.2488708496094,290.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017325470177639e-09,0.0010184065904468,-0.0200553052127361,0.0,0.0,0.0,-0.0087873488664627,60.0,-4.184412479400635,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.555428550811484e-05,297.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,7.043629011604935e-05,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,7.43200071156025e-05,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001006232778308,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0004773134423885,290.6537780761719,294.1499938964844,284.25,284.1593017578125,283.7727355957031,284.2491760253906,290.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983371297370923e-09,0.0010181162506341,-0.0199663825333118,0.0,0.0,0.0,-0.0087705161422491,60.0,-4.1811299324035645,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.555428550811484e-05,297.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,7.043629011604935e-05,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,7.43200071156025e-05,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001006232778308,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0004773134423885,290.6537780761719,294.1499938964844,284.25,284.1593017578125,283.7727355957031,284.2491760253906,290.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983371297370923e-09,0.0010181162506341,-0.0199663825333118,0.0,0.0,0.0,-0.0087705161422491,60.0,-4.1811299324035645,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.552487608743832e-05,297.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,7.04146150383167e-05,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,7.42971315048635e-05,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001005923040793,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0004771665262524,290.65020751953125,294.1499938964844,284.25,284.1457824707031,283.78131103515625,284.2493896484375,290.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178107768297,7.946719726703577e-09,0.0010178028605878,-0.0198703948408365,0.0,0.0,0.0,-0.0087523460388183,60.0,-4.177744388580322,-0.0,-7.063070484036872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.552487608743832e-05,297.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,7.04146150383167e-05,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,7.42971315048635e-05,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001005923040793,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0004771665262524,290.65020751953125,294.1499938964844,284.25,284.1457824707031,283.78131103515625,284.2493896484375,290.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178107768297,7.946719726703577e-09,0.0010178028605878,-0.0198703948408365,0.0,0.0,0.0,-0.0087523460388183,60.0,-4.177744388580322,-0.0,-7.063070484036872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.549282549414784e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,7.039099000394344e-05,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.427220407407731e-05,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001005585509119,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0004770064551848,290.64666748046875,294.1499938964844,284.25,284.1318359375,283.7897033691406,284.2495422363281,290.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174692142754,7.906782784061761e-09,0.0010174612980335,-0.0197658035904169,0.0,0.0,0.0,-0.0087325479835271,60.0,-4.174244403839111,-0.0,-7.058331163989352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.549282549414784e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,7.039099000394344e-05,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.427220407407731e-05,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001005585509119,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0004770064551848,290.64666748046875,294.1499938964844,284.25,284.1318359375,283.7897033691406,284.2495422363281,290.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174692142754,7.906782784061761e-09,0.0010174612980335,-0.0197658035904169,0.0,0.0,0.0,-0.0087325479835271,60.0,-4.174244403839111,-0.0,-7.058331163989352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,9.545881766825914e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,7.036591705400497e-05,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,7.424574869219214e-05,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001005227386485,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0004768365470226,290.6430969238281,294.1499938964844,284.25,284.1176147460937,283.7979736328125,284.2496643066406,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171068133786,7.86440157440893e-09,0.001017099013552,-0.019654806703329,0.0,0.0,0.0,-0.0087115382775664,60.0,-4.170654296875,-0.0,-7.053303363591112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,9.545881766825914e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,7.036591705400497e-05,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,7.424574869219214e-05,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001005227386485,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0004768365470226,290.6430969238281,294.1499938964844,284.25,284.1176147460937,283.7979736328125,284.2496643066406,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171068133786,7.86440157440893e-09,0.001017099013552,-0.019654806703329,0.0,0.0,0.0,-0.0087115382775664,60.0,-4.170654296875,-0.0,-7.053303363591112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,9.544107160763816e-05,297.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,7.035283488221467e-05,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,7.423194620059803e-05,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001005040539894,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0004767479258589,290.6413269042969,294.1499938964844,284.25,284.11041259765625,283.8020324707031,284.2497253417969,290.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842291260828915e-09,0.0010169098386541,-0.0195969007909297,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.1688232421875,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,9.54228307818994e-05,297.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,7.033939618850127e-05,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,7.421776535920799e-05,296.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001004848454613,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0004766568017657,290.6395263671875,294.1499938964844,284.25,284.1031799316406,283.8060607910156,284.249755859375,290.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.008689310401678,60.0,-4.166971683502197,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.538491576677188e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,7.031144195934758e-05,297.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,7.418826862704009e-05,296.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001004449150059,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0004764673940371,290.635986328125,294.1499938964844,284.25,284.08856201171875,283.8139953613281,284.24981689453125,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163203716278076,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.538491576677188e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,7.031144195934758e-05,297.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,7.418826862704009e-05,296.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001004449150059,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0004764673940371,290.635986328125,294.1499938964844,284.25,284.08856201171875,283.8139953613281,284.24981689453125,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163203716278076,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,9.534576383884996e-05,297.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,7.028257823549211e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,7.415781874442473e-05,296.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.00010040368943,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0004762718162965,290.6324157714844,294.1499938964844,284.25,284.07391357421875,283.8218078613281,284.2498779296875,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.159379005432129,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,9.534576383884996e-05,297.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,7.028257823549211e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,7.415781874442473e-05,296.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.00010040368943,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0004762718162965,290.6324157714844,294.1499938964844,284.25,284.07391357421875,283.8218078613281,284.2498779296875,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.159379005432129,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,9.530492388876156e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,7.025247759884223e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,7.41260519134812e-05,296.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0001003606812446,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.000476067798445,290.6288757324219,294.1499938964844,284.25,284.05926513671875,283.8294677734375,284.2499084472656,290.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.155481815338135,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,9.530492388876156e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,7.025247759884223e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,7.41260519134812e-05,296.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0001003606812446,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.000476067798445,290.6288757324219,294.1499938964844,284.25,284.05926513671875,283.8294677734375,284.2499084472656,290.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.155481815338135,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.526306530460717e-05,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.022162026260048e-05,297.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,7.409349927911535e-05,296.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0001003166034934,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0004758587456308,290.6253356933594,294.1499938964844,284.25,284.0447082519531,283.8370056152344,284.2499389648437,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151538848876953,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
