time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.526306530460717e-05,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.022162026260048e-05,297.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,7.409349927911535e-05,296.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0001003166034934,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0004758587456308,290.6253356933594,294.1499938964844,284.25,284.0447082519531,283.8370056152344,284.2499389648437,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151538848876953,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,9.524168854113668e-05,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,7.020586053840816e-05,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,7.407687371596694e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0001002940916805,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,0.000475751934573,290.6235656738281,294.1499938964844,284.25,284.0375061035156,283.8407287597656,284.2499389648437,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.149547576904297,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,9.522003529127689e-05,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,7.018990436336026e-05,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.40600298740901e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0001002712888293,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.0,0.0,0.000475643784739,290.6217956542969,294.1499938964844,284.25,284.0303649902344,283.8443908691406,284.2499389648437,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.147544860839844,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.5175979367923e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,7.015742448857054e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,7.402576738968492e-05,296.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001002248973236,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0004754237306769,290.6182556152344,294.1499938964844,284.25,284.0162658691406,283.85162353515625,284.2499694824219,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14350700378418,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.5175979367923e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,7.015742448857054e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,7.402576738968492e-05,296.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001002248973236,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0004754237306769,290.6182556152344,294.1499938964844,284.25,284.0162658691406,283.85162353515625,284.2499694824219,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14350700378418,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,9.5131246780511e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,7.012444984866306e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,7.399097376037389e-05,296.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.000100177792774,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.0004752002714667,290.61474609375,294.1499938964844,284.25,284.0025329589844,283.8587646484375,284.2499694824219,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139439582824707,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,9.5131246780511e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,7.012444984866306e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,7.399097376037389e-05,296.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.000100177792774,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.0004752002714667,290.61474609375,294.1499938964844,284.25,284.0025329589844,283.8587646484375,284.2499694824219,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139439582824707,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.508574294159188e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,7.009091496001929e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,7.39555835025385e-05,296.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001001298733172,297.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0004749729705508,290.6112060546875,294.1499938964844,284.25,283.9892578125,283.86572265625,284.2499694824219,290.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135342597961426,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.508574294159188e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,7.009091496001929e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,7.39555835025385e-05,296.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001001298733172,297.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0004749729705508,290.6112060546875,294.1499938964844,284.25,283.9892578125,283.86572265625,284.2499694824219,290.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135342597961426,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.50397879933007e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.005703810136765e-05,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,7.391983672278002e-05,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001000814809231,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.00047474342864,290.6076965332031,294.1499938964844,284.25,283.9764709472656,283.8725891113281,284.2499694824219,290.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1312255859375,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.50397879933007e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.005703810136765e-05,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,7.391983672278002e-05,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001000814809231,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.00047474342864,290.6076965332031,294.1499938964844,284.25,283.9764709472656,283.8725891113281,284.2499694824219,290.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1312255859375,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,9.501664317213e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,7.003997598076239e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,7.390183600364253e-05,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001000571064651,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0004746278282254,290.6059265136719,294.1499938964844,284.25,283.9703063964844,283.8759765625,284.25,290.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.129161357879639,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,9.499342559138312e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,7.002286292845383e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,7.388378435280174e-05,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,0.0001000326592475,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715087890625,0.0,0.0,0.0004745118494611,290.6041564941406,294.1499938964844,284.25,283.9642944335937,283.8793029785156,284.25,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.127094268798828,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.49468885664828e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,6.998855678830296e-05,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,7.384757918771356e-05,296.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,9.998364839702845e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0004742793389596,290.60064697265625,294.1499938964844,284.25,283.95281982421875,283.88592529296875,284.25,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122956275939941,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.49468885664828e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,6.998855678830296e-05,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,7.384757918771356e-05,296.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,9.998364839702845e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0004742793389596,290.60064697265625,294.1499938964844,284.25,283.95281982421875,283.88592529296875,284.25,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122956275939941,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.490032971370964e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,6.995423609623685e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,7.381136674666777e-05,296.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,9.993462299462408e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0004740467993542,290.5971374511719,294.1499938964844,284.25,283.94207763671875,283.89239501953125,284.25,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118819236755371,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.490032971370964e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,6.995423609623685e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,7.381136674666777e-05,296.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,9.993462299462408e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0004740467993542,290.5971374511719,294.1499938964844,284.25,283.94207763671875,283.89239501953125,284.25,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118819236755371,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.485398913966492e-05,297.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,6.992008275119588e-05,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,7.377532892860472e-05,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.988583042286336e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0004738153365906,290.5936279296875,294.1499938964844,284.25,283.9322204589844,283.8987731933594,284.25,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.11469316482544,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.485398913966492e-05,297.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,6.992008275119588e-05,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,7.377532892860472e-05,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.988583042286336e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0004738153365906,290.5936279296875,294.1499938964844,284.25,283.9322204589844,283.8987731933594,284.25,290.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.11469316482544,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.480815788265318e-05,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,6.988629320403561e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.373967673629522e-05,296.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.983756172005088e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0004735863767564,290.59014892578125,294.1499938964844,284.25,283.9233093261719,283.905029296875,284.25,290.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110588550567627,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.480815788265318e-05,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,6.988629320403561e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.373967673629522e-05,296.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.983756172005088e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0004735863767564,290.59014892578125,294.1499938964844,284.25,283.9233093261719,283.905029296875,284.25,290.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110588550567627,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,9.478547872276975e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,6.986958032939583e-05,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.372204709099606e-05,296.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,9.981368202716112e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0004734731046482,290.5884094238281,294.1499938964844,284.25,283.9192199707031,283.9081115722656,284.25,290.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.108547210693359,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.476311242906375e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,6.985308573348448e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,7.370464300038293e-05,296.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,9.9790129752364e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0004733613750431,290.5866394042969,294.1499938964844,284.25,283.9154052734375,283.9111633300781,284.25,290.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.106517314910889,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.47194203035906e-05,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,6.98208823450841e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,7.36706642783247e-05,296.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,9.974411659641191e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0004731430963147,290.5831604003906,294.1499938964844,284.25,283.9085998535156,283.91717529296875,284.25,290.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430869942266335e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.102502822875977,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.47194203035906e-05,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,6.98208823450841e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,7.36706642783247e-05,296.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,9.974411659641191e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0004731430963147,290.5831604003906,294.1499938964844,284.25,283.9085998535156,283.91717529296875,284.25,290.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430869942266335e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.102502822875977,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.050000000745058,9.467713971389458e-05,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.050000000745058,6.978971941862255e-05,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.050000000745058,7.36377842258662e-05,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.050000000745058,9.969959501177073e-05,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.050000000745058,0.0004729319189209,290.5796813964844,291.1499938964844,284.25,283.9029846191406,283.923095703125,284.25,290.16558837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904113526002675e-09,0.0010087704285979,-0.0171037744730711,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.098546981811523,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.050000000745058,9.467713971389458e-05,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.050000000745058,6.978971941862255e-05,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.050000000745058,7.36377842258662e-05,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.050000000745058,9.969959501177073e-05,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.050000000745058,0.0004729319189209,290.5796813964844,291.1499938964844,284.25,283.9029846191406,283.923095703125,284.25,290.16558837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904113526002675e-09,0.0010087704285979,-0.0171037744730711,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.098546981811523,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32281494140625,0.6355893015861511,0.050000000745058,0.0408383570611476,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228454589844,0.6355893015861511,0.050000000745058,0.0301033295691013,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228454589844,0.6355893015861511,0.050000000745058,0.0317631661891937,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32281494140625,0.6355893015861511,0.050000000745058,0.0430047549307346,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32293701171875,0.6355893015861511,0.050000000745058,0.2039960473775863,290.2673034667969,291.1499938964844,284.25,283.9006042480469,292.58026123046875,294.6080322265625,290.1854248046875,1.0,0.1097088232636451,0.0105264158919453,0.0105264158919453,1.0,1.0,-0.4350920915603637,7.553500722679019e-07,0.4350913465023041,-0.1196679398417472,0.0,0.0,0.0,10.187732696533203,60.0,406.3005065917969,-0.0,12.277438163757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36480712890625,0.63260418176651,0.050000000745058,0.045231569558382,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36480712890625,0.63260418176651,0.050000000745058,0.0333417132496833,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36480712890625,0.63260418176651,0.050000000745058,0.0351801104843616,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36480712890625,0.63260418176651,0.050000000745058,0.0476310215890407,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36480712890625,0.63260418176651,0.050000000745058,0.2259410470724105,290.38726806640625,291.1499938964844,284.25,283.89849853515625,293.7196960449219,297.1512756347656,290.61346435546875,1.0,0.1210901588201522,0.0210528317838907,0.0210528317838907,1.0,1.0,-0.4819479286670685,2.847075393219712e-06,0.4819450676441192,-0.1309897452592849,0.0,0.0,0.0,12.50312042236328,60.0,891.5852661132812,-0.0,16.67876625061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.045675802975893,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.0336691737174987,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.0355256237089633,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.0480988211929798,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.228160098195076,291.1675109863281,291.1499938964844,284.25,283.8949279785156,293.7252197265625,297.23748779296875,291.3116760253906,1.0,0.1406005024909973,0.0421056635677814,0.0421056635677814,1.0,1.0,-0.4866852462291717,2.5743191145011224e-05,0.4866594970226288,-0.1316790878772735,0.0,0.0,0.0,20.014827728271484,60.0,879.7015991210938,-0.0,23.187923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.045675802975893,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.0336691737174987,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.0355256237089633,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.0480988211929798,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5718404650688171,0.050000000745058,0.228160098195076,291.1675109863281,291.1499938964844,284.25,283.8949279785156,293.7252197265625,297.23748779296875,291.3116760253906,1.0,0.1406005024909973,0.0421056635677814,0.0421056635677814,1.0,1.0,-0.4866852462291717,2.5743191145011224e-05,0.4866594970226288,-0.1316790878772735,0.0,0.0,0.0,20.014827728271484,60.0,879.7015991210938,-0.0,23.187923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.5499423146247864,0.050000000745058,0.0458129458129406,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.5499423146247864,0.050000000745058,0.0337702669203281,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.5499423146247864,0.050000000745058,0.0356322936713695,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.5499423146247864,0.050000000745058,0.0482432395219802,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.5499423146247864,0.050000000745058,0.2288451492786407,291.435791015625,291.1499938964844,284.25,283.8934631347656,293.7229309082031,297.2240295410156,291.559814453125,1.0,0.1490085273981094,0.0526320822536945,0.0526320822536945,1.0,1.0,-0.4881466031074524,6.877881969558075e-05,0.4880778193473816,-0.1317500621080398,0.0,0.0,0.0,23.68197059631348,60.0,798.694580078125,-0.0,26.34183883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.65069580078125,0.5330195426940918,0.050000000745058,0.0459442883729934,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.65069580078125,0.5330195426940918,0.050000000745058,0.0338670834898948,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65069580078125,0.5330195426940918,0.050000000745058,0.0357344485819339,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65069580078125,0.5330195426940918,0.050000000745058,0.0483815483748912,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65069580078125,0.5330195426940918,0.050000000745058,0.2295012474060058,291.6736755371094,291.1499938964844,284.25,283.8922119140625,293.72052001953125,297.2137756347656,291.7869567871094,1.0,0.1565756648778915,0.2421056628227234,0.2421056628227234,0.9973360896110536,1.0,-0.48954638838768,0.0309136603027582,0.4586327373981476,-0.1011405438184738,0.0,0.0,0.0,27.20063781738281,60.0,719.72509765625,-0.0,29.37499046325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0461841933429241,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0340439267456531,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0359210409224033,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0486341826617717,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.2306996136903762,292.0897216796875,291.1499938964844,284.25,283.89031982421875,292.7534484863281,297.2008361816406,292.1699523925781,1.0,0.1693970263004303,0.6210528612136841,0.6210528612136841,0.9920083284378052,1.0,-0.4921028912067413,0.1819003075361251,0.3102025687694549,0.049074001610279,0.0,0.0,0.0,33.640777587890625,60.0,445.3753662109375,-0.0,34.940792083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0461841933429241,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0340439267456531,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0359210409224033,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.0486341826617717,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.5099531412124634,0.050000000745058,0.2306996136903762,292.0897216796875,291.1499938964844,284.25,283.89031982421875,292.7534484863281,297.2008361816406,292.1699523925781,1.0,0.1693970263004303,0.6210528612136841,0.6210528612136841,0.9920083284378052,1.0,-0.4921028912067413,0.1819003075361251,0.3102025687694549,0.049074001610279,0.0,0.0,0.0,33.640777587890625,60.0,445.3753662109375,-0.0,34.940792083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.0463879369199276,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.0341941118240356,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.0360795073211193,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.048848733305931,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.2317173480987548,292.11981201171875,291.1499938964844,284.25,283.8891296386719,291.6873474121094,297.1938781738281,292.0829772949219,1.0,0.1795525848865509,1.0,1.0,0.9866805672645568,1.0,-0.494273841381073,0.2112087458372116,0.2830650806427002,0.0783260613679885,0.0,0.0,0.0,39.09897613525391,60.0,-71.07976531982422,-0.0,39.7347526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.0463879369199276,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.0341941118240356,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.0360795073211193,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.048848733305931,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4957719445228576,0.050000000745058,0.2317173480987548,292.11981201171875,291.1499938964844,284.25,283.8891296386719,291.6873474121094,297.1938781738281,292.0829772949219,1.0,0.1795525848865509,1.0,1.0,0.9866805672645568,1.0,-0.494273841381073,0.2112087458372116,0.2830650806427002,0.0783260613679885,0.0,0.0,0.0,39.09897613525391,60.0,-71.07976531982422,-0.0,39.7347526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0465563610196113,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0343182608485221,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0362105034291744,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0490260869264602,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.2325586527585983,292.0205078125,291.1499938964844,284.25,283.8886108398437,291.6517028808594,297.1879577636719,292.0071105957031,1.0,0.1875109225511551,1.0,1.0,0.9488725662231444,1.0,-0.4960685670375824,0.2125586569309234,0.2835099101066589,0.0798896923661232,0.0,0.0,0.0,43.60958862304688,63.0,-122.20467376708984,-0.0,43.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0465563610196113,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0343182608485221,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0362105034291744,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.0490260869264602,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02374267578125,0.4860788583755493,0.050000000745058,0.2325586527585983,292.0205078125,291.1499938964844,284.25,283.8886108398437,291.6517028808594,297.1879577636719,292.0071105957031,1.0,0.1875109225511551,1.0,1.0,0.9488725662231444,1.0,-0.4960685670375824,0.2125586569309234,0.2835099101066589,0.0798896923661232,0.0,0.0,0.0,43.60958862304688,63.0,-122.20467376708984,-0.0,43.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
