time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.0467164702713489,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.034436285495758,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.0363350324332714,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.0491946935653686,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.2333584427833557,291.9696960449219,291.1499938964844,284.25,283.8887023925781,291.6317749023437,297.182861328125,291.9566650390625,1.0,0.1948746740818023,1.0,1.0,0.9110645651817322,1.0,-0.4977746605873108,0.2139724940061569,0.283802181482315,0.0815825164318084,0.0,0.0,0.0,47.89841842651367,66.0,-116.12321472167967,-0.0,47.564266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.0467164702713489,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.034436285495758,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.0363350324332714,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.0491946935653686,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97216796875,0.4774288237094879,0.050000000745058,0.2333584427833557,291.9696960449219,291.1499938964844,284.25,283.8887023925781,291.6317749023437,297.182861328125,291.9566650390625,1.0,0.1948746740818023,1.0,1.0,0.9110645651817322,1.0,-0.4977746605873108,0.2139724940061569,0.283802181482315,0.0815825164318084,0.0,0.0,0.0,47.89841842651367,66.0,-116.12321472167967,-0.0,47.564266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9453125,0.473131000995636,0.050000000745058,0.0467944629490375,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9453125,0.473131000995636,0.050000000745058,0.0344937741756439,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9453125,0.473131000995636,0.050000000745058,0.0363956913352012,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9453125,0.473131000995636,0.050000000745058,0.0492768213152885,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9453125,0.473131000995636,0.050000000745058,0.2337480187416076,291.94268798828125,291.1499938964844,284.25,283.8889465332031,291.6192932128906,297.1805725097656,291.9288635253906,1.0,0.1983412951231002,1.0,1.0,0.8921605944633484,1.0,-0.498605728149414,0.2147779464721679,0.2838277816772461,0.082548514008522,0.0,0.0,0.0,49.987823486328125,66.0,-111.44408416748048,-0.0,49.43907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9170227050781,0.4687339663505554,0.050000000745058,0.0468709059059619,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9170227050781,0.4687339663505554,0.050000000745058,0.0345501229166984,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9170227050781,0.4687339663505554,0.050000000745058,0.036455150693655,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9170227050781,0.4687339663505554,0.050000000745058,0.049357321113348,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9170227050781,0.4687339663505554,0.050000000745058,0.2341298758983612,291.9142761230469,291.1499938964844,284.25,283.88934326171875,291.6058349609375,297.17840576171875,291.89996337890625,1.0,0.2016795575618744,1.0,1.0,0.8749731779098511,1.0,-0.4994203150272369,0.2156069725751876,0.2838133573532104,0.0835522934794426,0.0,0.0,0.0,52.03597640991211,69.0,-106.53460693359376,-0.0,51.28272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0470194108784198,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0346595905721187,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0365706533193588,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0495137013494968,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.2348716855049133,291.8555603027344,291.1499938964844,284.25,283.8904113769531,291.5731201171875,297.1744384765625,291.84100341796875,1.0,0.2080076485872268,1.0,1.0,0.8405984044075012,1.0,-0.5010027885437012,0.2175134122371673,0.2834893465042114,0.0858478844165802,0.0,0.0,0.0,56.015380859375,72.0,-97.28494262695312,-0.0,54.881343841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0470194108784198,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0346595905721187,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0365706533193588,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.0495137013494968,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.4595153331756592,0.050000000745058,0.2348716855049133,291.8555603027344,291.1499938964844,284.25,283.8904113769531,291.5731201171875,297.1744384765625,291.84100341796875,1.0,0.2080076485872268,1.0,1.0,0.8405984044075012,1.0,-0.5010027885437012,0.2175134122371673,0.2834893465042114,0.0858478844165802,0.0,0.0,0.0,56.015380859375,72.0,-97.28494262695312,-0.0,54.881343841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0471625849604606,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0347651317715644,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0366820096969604,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0496644712984561,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.2355868816375732,291.796142578125,291.1499938964844,284.25,283.89190673828125,291.5288391113281,297.1707458496094,291.781494140625,1.0,0.2139280289411544,1.0,1.0,0.8062236309051514,1.0,-0.5025284290313721,0.2198742181062698,0.2826542258262634,0.0886460915207862,0.0,0.0,0.0,59.85277557373047,75.0,-91.03970336914062,-0.0,58.37228012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0471625849604606,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0347651317715644,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0366820096969604,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.0496644712984561,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7989807128906,0.4512092173099518,0.050000000745058,0.2355868816375732,291.796142578125,291.1499938964844,284.25,283.89190673828125,291.5288391113281,297.1707458496094,291.781494140625,1.0,0.2139280289411544,1.0,1.0,0.8062236309051514,1.0,-0.5025284290313721,0.2198742181062698,0.2826542258262634,0.0886460915207862,0.0,0.0,0.0,59.85277557373047,75.0,-91.03970336914062,-0.0,58.37228012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0473010949790477,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0348672308027744,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0367897413671016,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0498103313148021,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.2362787574529647,291.73614501953125,291.1499938964844,284.25,283.89373779296875,291.479248046875,297.16729736328125,291.7215270996094,1.0,0.2195011228322982,1.0,1.0,0.7775747776031494,1.0,-0.5040044188499451,0.222394973039627,0.281609445810318,0.0916484668850898,0.0,0.0,0.0,63.56578063964844,78.0,-87.19670104980469,-0.0,61.76940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0473010949790477,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0348672308027744,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0367897413671016,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.0498103313148021,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.4440566003322601,0.050000000745058,0.2362787574529647,291.73614501953125,291.1499938964844,284.25,283.89373779296875,291.479248046875,297.16729736328125,291.7215270996094,1.0,0.2195011228322982,1.0,1.0,0.7775747776031494,1.0,-0.5040044188499451,0.222394973039627,0.281609445810318,0.0916484668850898,0.0,0.0,0.0,63.56578063964844,78.0,-87.19670104980469,-0.0,61.76940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.0474355965852737,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.0349663794040679,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.036894354969263,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.0499519668519496,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.2369506359100341,291.6758728027344,291.1499938964844,284.25,283.89581298828125,291.4166564941406,297.1640319824219,291.6609802246094,1.0,0.2247793227434158,1.0,1.0,0.7489259243011475,1.0,-0.5054376721382141,0.2254736423492431,0.2799640297889709,0.0952451676130294,0.0,0.0,0.0,67.17204284667969,81.0,-86.68373107910156,-0.0,65.08712005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.0474355965852737,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.0349663794040679,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.036894354969263,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.0499519668519496,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4378498494625091,0.050000000745058,0.2369506359100341,291.6758728027344,291.1499938964844,284.25,283.89581298828125,291.4166564941406,297.1640319824219,291.6609802246094,1.0,0.2247793227434158,1.0,1.0,0.7489259243011475,1.0,-0.5054376721382141,0.2254736423492431,0.2799640297889709,0.0952451676130294,0.0,0.0,0.0,67.17204284667969,81.0,-86.68373107910156,-0.0,65.08712005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6478576660156,0.4350475370883941,0.050000000745058,0.0475015342235565,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6478576660156,0.4350475370883941,0.050000000745058,0.035014983266592,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6478576660156,0.4350475370883941,0.050000000745058,0.0369456373155117,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6478576660156,0.4350475370883941,0.050000000745058,0.0500214025378227,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6478576660156,0.4350475370883941,0.050000000745058,0.2372799962759018,291.6449279785156,291.1499938964844,284.25,283.8969421386719,291.3787841796875,297.1624450683594,291.62957763671875,1.0,0.2273216992616653,1.0,1.0,0.7346014976501465,1.0,-0.5061402916908264,0.2272795736789703,0.2788607180118561,0.0973215550184249,0.0,0.0,0.0,68.94015502929688,81.0,-88.26158142089844,-0.0,66.72035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.615966796875,0.4324210286140442,0.050000000745058,0.0475667007267475,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.615966796875,0.4324210286140442,0.050000000745058,0.0350630171597003,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.615966796875,0.4324210286140442,0.050000000745058,0.0369963198900222,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.615966796875,0.4324210286140442,0.050000000745058,0.0500900261104106,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.615966796875,0.4324210286140442,0.050000000745058,0.2376055121421814,291.6129150390625,291.1499938964844,284.25,283.8981018066406,291.3432922363281,297.1608581542969,291.5971069335937,1.0,0.229806363582611,1.0,1.0,0.7234508395195007,1.0,-0.5068346858024597,0.2288964837789535,0.2779382169246673,0.0992171987891197,0.0,0.0,0.0,70.68768310546875,84.0,-90.03213500976562,-0.0,68.33877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.0476949624717235,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.0351575650274753,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.037096083164215,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.050225093960762,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.2382462173700332,291.547119140625,291.1499938964844,284.25,283.9005126953125,291.2669982910156,297.15777587890625,291.5308837890625,1.0,0.234619453549385,1.0,1.0,0.701149582862854,1.0,-0.5082014799118042,0.2325183600187301,0.2756831049919128,0.1034133583307266,0.0,0.0,0.0,74.12767028808594,87.0,-93.21332550048828,-0.0,71.53697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.0476949624717235,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.0351575650274753,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.037096083164215,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.050225093960762,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.4276329576969147,0.050000000745058,0.2382462173700332,291.547119140625,291.1499938964844,284.25,283.9005126953125,291.2669982910156,297.15777587890625,291.5308837890625,1.0,0.234619453549385,1.0,1.0,0.701149582862854,1.0,-0.5082014799118042,0.2325183600187301,0.2756831049919128,0.1034133583307266,0.0,0.0,0.0,74.12767028808594,87.0,-93.21332550048828,-0.0,71.53697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.04782085865736,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.0352503694593906,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.0371940024197101,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.0503576695919036,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.2388751059770584,291.4778137207031,291.1499938964844,284.25,283.9029846191406,291.1737365722656,297.1546936035156,291.4602355957031,1.0,0.2392490655183792,1.0,1.0,0.6788483262062073,1.0,-0.5095430612564087,0.2368278950452804,0.272715151309967,0.1083130463957786,0.0,0.0,0.0,77.50464630126953,90.0,-100.14777374267578,-0.0,74.69255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.04782085865736,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.0352503694593906,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.0371940024197101,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.0503576695919036,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.4233742952346802,0.050000000745058,0.2388751059770584,291.4778137207031,291.1499938964844,284.25,283.9029846191406,291.1737365722656,297.1546936035156,291.4602355957031,1.0,0.2392490655183792,1.0,1.0,0.6788483262062073,1.0,-0.5095430612564087,0.2368278950452804,0.272715151309967,0.1083130463957786,0.0,0.0,0.0,77.50464630126953,90.0,-100.14777374267578,-0.0,74.69255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.0479448139667511,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.035341739654541,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.0372904129326343,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.0504882000386714,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.2394942790269851,291.4030456542969,291.1499938964844,284.25,283.90545654296875,291.0928955078125,297.1515197753906,291.3848876953125,1.0,0.2437202930450439,1.0,1.0,0.6632344126701355,1.0,-0.5108639597892761,0.2404825687408447,0.270381361246109,0.1125728189945221,0.0,0.0,0.0,80.82969665527344,93.0,-104.62010192871094,-0.0,77.81488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.0479448139667511,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.035341739654541,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.0372904129326343,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.0504882000386714,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4195524752140045,0.050000000745058,0.2394942790269851,291.4030456542969,291.1499938964844,284.25,283.90545654296875,291.0928955078125,297.1515197753906,291.3848876953125,1.0,0.2437202930450439,1.0,1.0,0.6632344126701355,1.0,-0.5108639597892761,0.2404825687408447,0.270381361246109,0.1125728189945221,0.0,0.0,0.0,80.82969665527344,93.0,-104.62010192871094,-0.0,77.81488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0480671748518943,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0354319363832473,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0373855791985988,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0506170503795146,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.2401054948568344,291.3270568847656,291.1499938964844,284.25,283.90789794921875,291.00518798828125,297.148193359375,291.30841064453125,1.0,0.2480542659759521,1.0,1.0,0.6476204991340637,1.0,-0.5121678113937378,0.2445594817399978,0.2676083147525787,0.117257073521614,0.0,0.0,0.0,84.11215209960938,96.0,-108.11831665039062,-0.0,80.91223907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0480671748518943,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0354319363832473,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0373855791985988,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.0506170503795146,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4160904586315155,0.050000000745058,0.2401054948568344,291.3270568847656,291.1499938964844,284.25,283.90789794921875,291.00518798828125,297.148193359375,291.30841064453125,1.0,0.2480542659759521,1.0,1.0,0.6476204991340637,1.0,-0.5121678113937378,0.2445594817399978,0.2676083147525787,0.117257073521614,0.0,0.0,0.0,84.11215209960938,96.0,-108.11831665039062,-0.0,80.91223907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.4144737720489502,0.050000000745058,0.0481278449296951,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.4144737720489502,0.050000000745058,0.0354766547679901,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.4144737720489502,0.050000000745058,0.0374327674508094,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.4144737720489502,0.050000000745058,0.0506809391081333,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.4144737720489502,0.050000000745058,0.2404085397720337,291.2878112792969,291.1499938964844,284.25,283.9090576171875,290.95660400390625,297.1464538574219,291.26861572265625,1.0,0.2501751184463501,1.0,1.0,0.6398135423660278,1.0,-0.5128142833709717,0.2467907518148422,0.2660235464572906,0.1197903230786323,0.0,0.0,0.0,85.73975372314453,96.0,-110.9387435913086,-0.0,82.4535903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.4129230380058288,0.050000000745058,0.0481882281601429,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.4129230380058288,0.050000000745058,0.0355211682617664,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.4129230380058288,0.050000000745058,0.0374797321856021,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.4129230380058288,0.050000000745058,0.0507445260882377,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.4129230380058288,0.050000000745058,0.2407101839780807,291.2474365234375,291.1499938964844,284.25,283.91015625,290.92352294921875,297.1446838378906,291.22802734375,1.0,0.2522677481174469,1.0,1.0,0.6357043385505676,1.0,-0.5134577751159668,0.2481734603643417,0.2652843296527862,0.1214771643280983,0.0,0.0,0.0,87.35962677001953,99.0,-111.56686401367188,-0.0,83.99112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.048308216035366,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.0356096141040325,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.0375730581581592,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.0508708804845809,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.2413095533847808,291.1697998046875,291.1499938964844,284.25,283.9122619628906,290.86834716796875,297.1409606933594,291.1521301269531,1.0,0.2563745975494385,1.0,1.0,0.6274858713150024,1.0,-0.5147363543510437,0.250935286283493,0.263801097869873,0.124837577342987,0.0,0.0,0.0,90.57837677001952,102.0,-105.32202911376952,-0.0,87.05702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.048308216035366,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.0356096141040325,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.0375730581581592,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.0508708804845809,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4099941551685333,0.050000000745058,0.2413095533847808,291.1697998046875,291.1499938964844,284.25,283.9122619628906,290.86834716796875,297.1409606933594,291.1521301269531,1.0,0.2563745975494385,1.0,1.0,0.6274858713150024,1.0,-0.5147363543510437,0.250935286283493,0.263801097869873,0.124837577342987,0.0,0.0,0.0,90.57837677001952,102.0,-105.32202911376952,-0.0,87.05702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0484273321926593,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0356974191963672,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0376657024025917,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0509963147342205,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.2419045567512512,291.0972595214844,291.1499938964844,284.25,283.9140625,290.808837890625,297.1371154785156,291.08026123046875,1.0,0.2603866159915924,1.0,1.0,0.619267463684082,1.0,-0.5160056948661804,0.253874808549881,0.262130856513977,0.1283553540706634,0.0,0.0,0.0,93.77359008789062,105.0,-100.3006591796875,-0.0,90.11466979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0484273321926593,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0356974191963672,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0376657024025917,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.0509963147342205,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4072551131248474,0.050000000745058,0.2419045567512512,291.0972595214844,291.1499938964844,284.25,283.9140625,290.808837890625,297.1371154785156,291.08026123046875,1.0,0.2603866159915924,1.0,1.0,0.619267463684082,1.0,-0.5160056948661804,0.253874808549881,0.262130856513977,0.1283553540706634,0.0,0.0,0.0,93.77359008789062,105.0,-100.3006591796875,-0.0,90.11466979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0485457517206668,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0357847101986408,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0377578064799308,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0511210113763809,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.2424960732460022,291.0294189453125,291.1499938964844,284.25,283.9155578613281,290.7974548339844,297.1332397460937,291.0152893066406,1.0,0.2643128931522369,1.0,1.0,0.6184025406837463,1.0,-0.5172675251960754,0.2546180784702301,0.2626494765281677,0.1296595185995102,0.0,0.0,0.0,96.9496078491211,108.0,-86.04225158691406,-0.0,93.1675796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0485457517206668,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0357847101986408,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0377578064799308,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.0511210113763809,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4046624004840851,0.050000000745058,0.2424960732460022,291.0294189453125,291.1499938964844,284.25,283.9155578613281,290.7974548339844,297.1332397460937,291.0152893066406,1.0,0.2643128931522369,1.0,1.0,0.6184025406837463,1.0,-0.5172675251960754,0.2546180784702301,0.2626494765281677,0.1296595185995102,0.0,0.0,0.0,96.9496078491211,108.0,-86.04225158691406,-0.0,93.1675796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0486635714769363,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0358715616166591,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0378494448959827,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0512450858950614,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.2430846244096756,290.9761047363281,291.1499938964844,284.25,283.9166259765625,290.7940368652344,297.1294250488281,290.96502685546875,1.0,0.2681613266468048,1.0,1.0,0.6175375580787659,1.0,-0.518523097038269,0.2552960515022278,0.2632270455360412,0.1308628320693969,0.0,0.0,0.0,100.10934448242188,111.0,-68.19044494628906,-0.0,96.21867370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0486635714769363,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0358715616166591,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0378494448959827,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.0512450858950614,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.4021782279014587,0.050000000745058,0.2430846244096756,290.9761047363281,291.1499938964844,284.25,283.9166259765625,290.7940368652344,297.1294250488281,290.96502685546875,1.0,0.2681613266468048,1.0,1.0,0.6175375580787659,1.0,-0.518523097038269,0.2552960515022278,0.2632270455360412,0.1308628320693969,0.0,0.0,0.0,100.10934448242188,111.0,-68.19044494628906,-0.0,96.21867370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.4009658992290497,0.050000000745058,0.0487222932279109,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.4009658992290497,0.050000000745058,0.0359148457646369,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.4009658992290497,0.050000000745058,0.0378951169550418,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.4009658992290497,0.050000000745058,0.0513069219887256,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.4009658992290497,0.050000000745058,0.2433779388666153,290.9537048339844,291.1499938964844,284.25,283.9170227050781,290.792236328125,297.1275939941406,290.9437255859375,1.0,0.2700584232807159,1.0,1.0,0.6171051263809204,1.0,-0.5191488265991211,0.2556399405002594,0.2635088562965393,0.1314534693956375,0.0,0.0,0.0,101.68394470214844,111.0,-60.54235458374024,-0.0,97.74429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.3997676968574524,0.050000000745058,0.0487809143960475,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.3997676968574524,0.050000000745058,0.0359580554068088,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.3997676968574524,0.050000000745058,0.0379407107830047,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.3997676968574524,0.050000000745058,0.0513686537742614,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.3997676968574524,0.050000000745058,0.2436707764863968,290.93365478515625,291.1499938964844,284.25,283.9172668457031,290.80670166015625,297.12579345703125,290.92510986328125,1.0,0.2719384729862213,1.0,1.0,0.6194593906402588,1.0,-0.5197734832763672,0.2551290094852447,0.2646444737911224,0.1311813443899154,0.0,0.0,0.0,103.25566864013672,114.0,-51.147247314453125,-0.0,99.2704086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0488978549838066,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0360442586243152,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0380316637456417,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0514917969703674,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.2442549169063568,290.90631103515625,291.1499938964844,284.25,283.9173583984375,290.84735107421875,297.12237548828125,290.9021911621094,1.0,0.2756496965885162,1.0,1.0,0.6241679191589355,1.0,-0.5210195779800415,0.2540333569049835,0.266986221075058,0.1305238604545593,0.0,0.0,0.0,106.390625,117.0,-27.6796817779541,-0.0,102.3246078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0488978549838066,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0360442586243152,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0380316637456417,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.0514917969703674,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90728759765625,0.3973993957042694,0.050000000745058,0.2442549169063568,290.90631103515625,291.1499938964844,284.25,283.9173583984375,290.84735107421875,297.12237548828125,290.9021911621094,1.0,0.2756496965885162,1.0,1.0,0.6241679191589355,1.0,-0.5210195779800415,0.2540333569049835,0.266986221075058,0.1305238604545593,0.0,0.0,0.0,106.390625,117.0,-27.6796817779541,-0.0,102.3246078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
