time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0490144565701484,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0361302085220813,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0381223559379577,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0516145825386047,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.2448373585939407,290.8946838378906,291.1499938964844,284.25,283.9168395996094,290.8863830566406,297.11932373046875,290.8934936523437,1.0,0.279299795627594,1.0,1.0,0.6288763880729675,1.0,-0.5222620964050293,0.2529987394809723,0.2692633271217346,0.1298680156469345,0.0,0.0,0.0,109.5158920288086,120.0,-8.446406364440918,-0.0,105.38292694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0490144565701484,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0361302085220813,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0381223559379577,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.0516145825386047,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.3950446844100952,0.050000000745058,0.2448373585939407,290.8946838378906,291.1499938964844,284.25,283.9168395996094,290.8863830566406,297.11932373046875,290.8934936523437,1.0,0.279299795627594,1.0,1.0,0.6288763880729675,1.0,-0.5222620964050293,0.2529987394809723,0.2692633271217346,0.1298680156469345,0.0,0.0,0.0,109.5158920288086,120.0,-8.446406364440918,-0.0,105.38292694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0491307862102985,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0362159572541713,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0382128320634365,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0517370849847793,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.245418444275856,290.8948059082031,291.1499938964844,284.25,283.9156494140625,290.9382629394531,297.1166687011719,290.89654541015625,1.0,0.2828930616378784,1.0,1.0,0.635909378528595,1.0,-0.5235016942024231,0.2513706088066101,0.2721311151981354,0.1285550892353058,0.0,0.0,0.0,112.6332015991211,123.0,9.423317909240724,-0.0,108.44685363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0491307862102985,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0362159572541713,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0382128320634365,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.0517370849847793,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.3926766812801361,0.050000000745058,0.245418444275856,290.8948059082031,291.1499938964844,284.25,283.9156494140625,290.9382629394531,297.1166687011719,290.89654541015625,1.0,0.2828930616378784,1.0,1.0,0.635909378528595,1.0,-0.5235016942024231,0.2513706088066101,0.2721311151981354,0.1285550892353058,0.0,0.0,0.0,112.6332015991211,123.0,9.423317909240724,-0.0,108.44685363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.0492468699812889,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.036301527172327,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.0383031219244003,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.0518593229353427,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.2459983080625534,290.9072265625,291.1499938964844,284.25,283.91375732421875,290.9894714355469,297.11444091796875,290.9114074707031,1.0,0.2864324450492859,1.0,1.0,0.6429423689842224,1.0,-0.5247386693954468,0.2498419880867004,0.2748966813087463,0.127268373966217,0.0,0.0,0.0,115.74314880371094,126.0,24.46765899658203,-0.0,111.51700592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.0492468699812889,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.036301527172327,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.0383031219244003,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.0518593229353427,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.3902714848518371,0.050000000745058,0.2459983080625534,290.9072265625,291.1499938964844,284.25,283.91375732421875,290.9894714355469,297.11444091796875,290.9114074707031,1.0,0.2864324450492859,1.0,1.0,0.6429423689842224,1.0,-0.5247386693954468,0.2498419880867004,0.2748966813087463,0.127268373966217,0.0,0.0,0.0,115.74314880371094,126.0,24.46765899658203,-0.0,111.51700592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.3890478014945984,0.050000000745058,0.0493048280477523,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.3890478014945984,0.050000000745058,0.0363442525267601,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.3890478014945984,0.050000000745058,0.0383481979370117,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.3890478014945984,0.050000000745058,0.0519203580915927,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.3890478014945984,0.050000000745058,0.2462878227233886,290.9169311523437,291.1499938964844,284.25,283.9125061035156,291.0139465332031,297.11346435546875,290.9219970703125,1.0,0.2881828844547272,1.0,1.0,0.6464588642120361,1.0,-0.5253562927246094,0.2491229623556137,0.2762333154678345,0.1266408115625381,0.0,0.0,0.0,117.29562377929688,126.0,30.3378963470459,-0.0,113.05464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.387820690870285,0.050000000745058,0.0493627488613128,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.387820690870285,0.050000000745058,0.0363869443535804,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.387820690870285,0.050000000745058,0.038393247872591,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.387820690870285,0.050000000745058,0.0519813485443592,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92730712890625,0.387820690870285,0.050000000745058,0.2465771436691284,290.9283752441406,291.1499938964844,284.25,283.9110412597656,291.0357971191406,297.11260986328125,290.9341735839844,1.0,0.2899212539196014,1.0,1.0,0.6495605111122131,1.0,-0.5259734392166138,0.2485347390174865,0.2774387300014496,0.1261229813098907,0.0,0.0,0.0,118.84684753417967,129.0,34.9714241027832,-0.0,114.59442138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0494784526526927,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0364722348749637,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0384832397103309,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0521031953394413,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.2471551150083542,290.9549255371094,291.1499938964844,284.25,283.9075012207031,291.0760803222656,297.1112060546875,290.9615783691406,1.0,0.2933621704578399,1.0,1.0,0.6557638049125671,1.0,-0.5272064208984375,0.2474445402622223,0.2797618806362152,0.1251091361045837,0.0,0.0,0.0,121.94507598876952,132.0,40.97306823730469,-0.0,117.6798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0494784526526927,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0364722348749637,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0384832397103309,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.0521031953394413,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.3854226469993591,0.050000000745058,0.2471551150083542,290.9549255371094,291.1499938964844,284.25,283.9075012207031,291.0760803222656,297.1112060546875,290.9615783691406,1.0,0.2933621704578399,1.0,1.0,0.6557638049125671,1.0,-0.5272064208984375,0.2474445402622223,0.2797618806362152,0.1251091361045837,0.0,0.0,0.0,121.94507598876952,132.0,40.97306823730469,-0.0,117.6798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0495940186083316,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0365574210882186,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0385731235146522,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0522248893976211,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.2477323859930038,290.9847106933594,291.1499938964844,284.25,283.9029846191406,291.1140441894531,297.1101379394531,290.9919738769531,1.0,0.296757698059082,1.0,1.0,0.6619670391082764,1.0,-0.5284378528594971,0.2464500665664672,0.2819877862930298,0.1241006702184677,0.0,0.0,0.0,125.03860473632812,135.0,44.591796875,-0.0,120.77387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0495940186083316,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0365574210882186,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0385731235146522,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.0522248893976211,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.3830972909927368,0.050000000745058,0.2477323859930038,290.9847106933594,291.1499938964844,284.25,283.9029846191406,291.1140441894531,297.1101379394531,290.9919738769531,1.0,0.296757698059082,1.0,1.0,0.6619670391082764,1.0,-0.5284378528594971,0.2464500665664672,0.2819877862930298,0.1241006702184677,0.0,0.0,0.0,125.03860473632812,135.0,44.591796875,-0.0,120.77387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0497094802558422,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0366425327956676,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0386629290878772,296.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0523464754223823,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.2483091503381729,291.0158996582031,291.1499938964844,284.25,283.8976135253906,291.1368713378906,297.109375,291.0228881835937,1.0,0.30010986328125,1.0,1.0,0.665583610534668,1.0,-0.5296682119369507,0.2461420893669128,0.2835260927677154,0.1236035823822021,0.0,0.0,0.0,128.12771606445312,138.0,43.61451721191406,-0.0,123.87701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0497094802558422,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0366425327956676,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0386629290878772,296.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.0523464754223823,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.3808411657810211,0.050000000745058,0.2483091503381729,291.0158996582031,291.1499938964844,284.25,283.8976135253906,291.1368713378906,297.109375,291.0228881835937,1.0,0.30010986328125,1.0,1.0,0.665583610534668,1.0,-0.5296682119369507,0.2461420893669128,0.2835260927677154,0.1236035823822021,0.0,0.0,0.0,128.12771606445312,138.0,43.61451721191406,-0.0,123.87701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0498248860239982,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0367276035249233,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0387526862323284,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0524680018424987,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.2488856166601181,291.0447998046875,291.1499938964844,284.25,283.8915100097656,291.155517578125,297.10888671875,291.0512084960937,1.0,0.3034204244613647,1.0,1.0,0.6692001819610596,1.0,-0.5308979153633118,0.2459434568881988,0.2849544286727905,0.1229776069521904,0.0,0.0,0.0,131.21279907226562,141.0,40.26259613037109,-0.0,126.98956298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0498248860239982,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0367276035249233,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0387526862323284,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.0524680018424987,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3786511123180389,0.050000000745058,0.2488856166601181,291.0447998046875,291.1499938964844,284.25,283.8915100097656,291.155517578125,297.10888671875,291.0512084960937,1.0,0.3034204244613647,1.0,1.0,0.6692001819610596,1.0,-0.5308979153633118,0.2459434568881988,0.2849544286727905,0.1229776069521904,0.0,0.0,0.0,131.21279907226562,141.0,40.26259613037109,-0.0,126.98956298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.3775800764560699,0.050000000745058,0.0498825646936893,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.3775800764560699,0.050000000745058,0.0367701202630996,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.3775800764560699,0.050000000745058,0.0387975499033927,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.3775800764560699,0.050000000745058,0.0525287464261055,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.3775800764560699,0.050000000745058,0.2491737455129623,291.0584411621094,291.1499938964844,284.25,283.88818359375,291.1640625,297.1087341308594,291.0646057128906,1.0,0.3050606250762939,1.0,1.0,0.6710084676742554,1.0,-0.5315125584602356,0.2458757907152176,0.2856367528438568,0.1226139590144157,0.0,0.0,0.0,132.75393676757812,141.0,38.5045166015625,-0.0,128.54945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.3765246570110321,0.050000000745058,0.0499402359127998,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.3765246570110321,0.050000000745058,0.0368126332759857,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.3765246570110321,0.050000000745058,0.0388424061238765,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.3765246570110321,0.050000000745058,0.052589476108551,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.3765246570110321,0.050000000745058,0.249461829662323,291.0715026855469,291.1499938964844,284.25,283.8847045898437,291.166748046875,297.108642578125,291.0773010253906,1.0,0.3066912293434143,1.0,1.0,0.6714121103286743,1.0,-0.5321270227432251,0.2461154162883758,0.2860116362571716,0.1225044950842857,0.0,0.0,0.0,134.29428100585938,144.0,35.879878997802734,-0.0,130.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.0500555448234081,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.0368976294994354,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.0389320887625217,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.052710898220539,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.25003781914711,291.0937805175781,291.1499938964844,284.25,283.8772888183594,291.1669921875,297.10858154296875,291.09820556640625,1.0,0.30992391705513,1.0,1.0,0.672219455242157,1.0,-0.533355712890625,0.2466776072978973,0.2866780757904053,0.1222201660275459,0.0,0.0,0.0,137.37246704101562,147.0,28.401296615600582,-0.0,133.24441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.0500555448234081,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.0368976294994354,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.0389320887625217,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.052710898220539,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3744595050811767,0.050000000745058,0.25003781914711,291.0937805175781,291.1499938964844,284.25,283.8772888183594,291.1669921875,297.10858154296875,291.09820556640625,1.0,0.30992391705513,1.0,1.0,0.672219455242157,1.0,-0.533355712890625,0.2466776072978973,0.2866780757904053,0.1222201660275459,0.0,0.0,0.0,137.37246704101562,147.0,28.401296615600582,-0.0,133.24441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0501708127558231,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0369825959205627,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0390217415988445,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0528322830796241,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.2506136000156402,291.11090087890625,291.1499938964844,284.25,283.8692932128906,291.1660461425781,297.1087341308594,291.11431884765625,1.0,0.3131199479103088,1.0,1.0,0.6730267405509949,1.0,-0.5345839262008667,0.2472944855690002,0.2872894406318664,0.1218031868338584,0.0,0.0,0.0,140.44769287109375,150.0,21.64592170715332,-0.0,136.38722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0501708127558231,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0369825959205627,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0390217415988445,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.0528322830796241,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.3724533915519714,0.050000000745058,0.2506136000156402,291.11090087890625,291.1499938964844,284.25,283.8692932128906,291.1660461425781,297.1087341308594,291.11431884765625,1.0,0.3131199479103088,1.0,1.0,0.6730267405509949,1.0,-0.5345839262008667,0.2472944855690002,0.2872894406318664,0.1218031868338584,0.0,0.0,0.0,140.44769287109375,150.0,21.64592170715332,-0.0,136.38722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0502860434353351,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0370675399899482,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0391113683581352,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0529536269605159,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.2511892020702362,291.1234741210937,291.1499938964844,284.25,283.8607788085937,291.15484619140625,297.1090393066406,291.1256103515625,1.0,0.3162807524204254,1.0,1.0,0.671820878982544,1.0,-0.5358117818832397,0.2483873814344406,0.2874243557453155,0.1216842681169509,0.0,0.0,0.0,143.5201416015625,153.0,13.89456844329834,-0.0,139.5406036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0502860434353351,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0370675399899482,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0391113683581352,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.0529536269605159,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.3705042600631714,0.050000000745058,0.2511892020702362,291.1234741210937,291.1499938964844,284.25,283.8607788085937,291.15484619140625,297.1090393066406,291.1256103515625,1.0,0.3162807524204254,1.0,1.0,0.671820878982544,1.0,-0.5358117818832397,0.2483873814344406,0.2874243557453155,0.1216842681169509,0.0,0.0,0.0,143.5201416015625,153.0,13.89456844329834,-0.0,139.5406036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0504012368619442,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0371524505317211,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0392009615898132,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0530749298632144,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.2517646253108978,291.1300964355469,291.1499938964844,284.25,283.8517761230469,291.14111328125,297.1094970703125,291.1309814453125,1.0,0.3194072544574737,1.0,1.0,0.670615017414093,1.0,-0.5370391607284546,0.2495447695255279,0.2874943614006042,0.1214655339717865,0.0,0.0,0.0,146.58978271484375,156.0,6.229671955108643,-0.0,142.7043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0504012368619442,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0371524505317211,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0392009615898132,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.0530749298632144,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3686102032661438,0.050000000745058,0.2517646253108978,291.1300964355469,291.1499938964844,284.25,283.8517761230469,291.14111328125,297.1094970703125,291.1309814453125,1.0,0.3194072544574737,1.0,1.0,0.670615017414093,1.0,-0.5370391607284546,0.2495447695255279,0.2874943614006042,0.1214655339717865,0.0,0.0,0.0,146.58978271484375,156.0,6.229671955108643,-0.0,142.7043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3676832318305969,0.050000000745058,0.0504588186740875,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3676832318305969,0.050000000745058,0.0371948964893817,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3676832318305969,0.050000000745058,0.0392457470297813,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3676832318305969,0.050000000745058,0.0531355664134025,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3676832318305969,0.050000000745058,0.2520522475242615,291.13153076171875,291.1499938964844,284.25,283.8471374511719,291.13385009765625,297.1097412109375,291.1319274902344,1.0,0.3209580183029175,1.0,1.0,0.6700121164321899,1.0,-0.5376526713371277,0.2501411139965057,0.2875115871429443,0.1213164553046226,0.0,0.0,0.0,148.1236114501953,156.0,2.906400203704834,-0.0,144.29025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3667691648006439,0.050000000745058,0.0505164004862308,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3667691648006439,0.050000000745058,0.0372373424470424,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3667691648006439,0.050000000745058,0.0392905324697494,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3667691648006439,0.050000000745058,0.0531962029635906,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3667691648006439,0.050000000745058,0.2523398697376251,291.1319274902344,291.1499938964844,284.25,283.8423767089844,291.124755859375,297.11004638671875,291.1318054199219,1.0,0.3225009441375732,1.0,1.0,0.6689939498901367,1.0,-0.5382662415504456,0.2508358955383301,0.2874303162097931,0.121229812502861,0.0,0.0,0.0,149.6571044921875,159.0,-0.3801563680171966,-0.0,145.87908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.0506315343081951,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.0373222082853317,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.0393800809979438,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.053317442536354,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.2529149949550628,291.1291809082031,291.1499938964844,284.25,283.8326110839844,291.1046142578125,297.1106872558594,291.1279602050781,1.0,0.3255629539489746,1.0,1.0,0.6669575572013855,1.0,-0.5394929647445679,0.252271443605423,0.2872215211391449,0.1210048496723175,0.0,0.0,0.0,152.72222900390625,162.0,-6.861995697021484,-0.0,149.06478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.0506315343081951,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.0373222082853317,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.0393800809979438,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.053317442536354,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.3649792969226837,0.050000000745058,0.2529149949550628,291.1291809082031,291.1499938964844,284.25,283.8326110839844,291.1046142578125,297.1106872558594,291.1279602050781,1.0,0.3255629539489746,1.0,1.0,0.6669575572013855,1.0,-0.5394929647445679,0.252271443605423,0.2872215211391449,0.1210048496723175,0.0,0.0,0.0,152.72222900390625,162.0,-6.861995697021484,-0.0,149.06478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.050746627151966,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.0374070480465889,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.0394695959985256,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.0534386411309242,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.2534899115562439,291.12213134765625,291.1499938964844,284.25,283.8225402832031,291.0835876464844,297.1114196777344,291.1200866699219,1.0,0.3285940587520599,1.0,1.0,0.664921224117279,1.0,-0.5407192707061768,0.2537474632263183,0.2869718074798584,0.1207079365849495,0.0,0.0,0.0,155.7851104736328,165.0,-12.264732360839844,-0.0,152.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.050746627151966,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.0374070480465889,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.0394695959985256,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.0534386411309242,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.363239049911499,0.050000000745058,0.2534899115562439,291.12213134765625,291.1499938964844,284.25,283.8225402832031,291.0835876464844,297.1114196777344,291.1200866699219,1.0,0.3285940587520599,1.0,1.0,0.664921224117279,1.0,-0.5407192707061768,0.2537474632263183,0.2869718074798584,0.1207079365849495,0.0,0.0,0.0,155.7851104736328,165.0,-12.264732360839844,-0.0,152.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.0508616901934146,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.0374918691813945,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.0395590923726558,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.053559809923172,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.254064679145813,291.11181640625,291.1499938964844,284.25,283.8122253417969,291.06317138671875,297.1122131347656,291.1091613769531,1.0,0.3315956890583038,1.0,1.0,0.6631426215171814,1.0,-0.5419453382492065,0.2551978528499603,0.2867474555969238,0.1202973499894142,0.0,0.0,0.0,158.84634399414062,168.0,-16.39961814880371,-0.0,155.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.0508616901934146,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.0374918691813945,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.0395590923726558,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.053559809923172,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.3615464866161346,0.050000000745058,0.254064679145813,291.11181640625,291.1499938964844,284.25,283.8122253417969,291.06317138671875,297.1122131347656,291.1091613769531,1.0,0.3315956890583038,1.0,1.0,0.6631426215171814,1.0,-0.5419453382492065,0.2551978528499603,0.2867474555969238,0.1202973499894142,0.0,0.0,0.0,158.84634399414062,168.0,-16.39961814880371,-0.0,155.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0509767010807991,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0375766456127166,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0396485477685928,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0536809228360652,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.2546391785144806,291.0990295410156,291.1499938964844,284.25,283.8016967773437,291.0424499511719,297.113037109375,291.09588623046875,1.0,0.3345682322978973,1.0,1.0,0.661363959312439,1.0,-0.5431707501411438,0.2566700279712677,0.2865007221698761,0.1198469623923301,0.0,0.0,0.0,161.9054412841797,171.0,-19.540584564208984,-0.0,158.68826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0509767010807991,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0375766456127166,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0396485477685928,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.0536809228360652,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.3599003851413727,0.050000000745058,0.2546391785144806,291.0990295410156,291.1499938964844,284.25,283.8016967773437,291.0424499511719,297.113037109375,291.09588623046875,1.0,0.3345682322978973,1.0,1.0,0.661363959312439,1.0,-0.5431707501411438,0.2566700279712677,0.2865007221698761,0.1198469623923301,0.0,0.0,0.0,161.9054412841797,171.0,-19.540584564208984,-0.0,158.68826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
