time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.3590942919254303,0.050000000745058,0.0510341860353946,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.3590942919254303,0.050000000745058,0.0376190170645713,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.3590942919254303,0.050000000745058,0.0396932549774646,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.3590942919254303,0.050000000745058,0.053741455078125,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.3590942919254303,0.050000000745058,0.254926323890686,291.09185791015625,291.1499938964844,284.25,283.79638671875,291.031982421875,297.1134948730469,291.0885009765625,1.0,0.3360438644886017,1.0,1.0,0.6604746580123901,1.0,-0.5437832474708557,0.2574124634265899,0.2863707542419433,0.1196138486266136,0.0,0.0,0.0,163.43423461914062,171.0,-20.856101989746094,-0.0,160.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.358299046754837,0.050000000745058,0.0510916635394096,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.358299046754837,0.050000000745058,0.037661388516426,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.358299046754837,0.050000000745058,0.0397379584610462,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.358299046754837,0.050000000745058,0.0538019798696041,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.358299046754837,0.050000000745058,0.2552134394645691,291.0842590332031,291.1499938964844,284.25,283.791015625,291.0235595703125,297.1139221191406,291.0807800292969,1.0,0.3375128209590912,1.0,1.0,0.6600893139839172,1.0,-0.5443956255912781,0.2580429017543793,0.2863527536392212,0.119264468550682,0.0,0.0,0.0,164.96286010742188,174.0,-21.686079025268555,-0.0,161.91844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0512065701186656,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0377460867166519,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0398273319005966,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0539229810237884,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.2557874023914337,291.06884765625,291.1499938964844,284.25,283.7802734375,291.0083312988281,297.1147766113281,291.0653991699219,1.0,0.3404303193092346,1.0,1.0,0.6593185663223267,1.0,-0.5456199645996094,0.2592889070510864,0.2863310575485229,0.1185507029294967,0.0,0.0,0.0,168.0187225341797,177.0,-21.97226333618164,-0.0,165.15997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0512065701186656,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0377460867166519,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0398273319005966,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.0539229810237884,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.3567410111427307,0.050000000745058,0.2557874023914337,291.06884765625,291.1499938964844,284.25,283.7802734375,291.0083312988281,297.1147766113281,291.0653991699219,1.0,0.3404303193092346,1.0,1.0,0.6593185663223267,1.0,-0.5456199645996094,0.2592889070510864,0.2863310575485229,0.1185507029294967,0.0,0.0,0.0,168.0187225341797,177.0,-21.97226333618164,-0.0,165.15997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0513214021921157,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0378307364881038,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0399166457355022,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0540439076721668,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.2563610374927521,291.0534362792969,291.1499938964844,284.25,283.7694702148437,290.9931335449219,297.1154479980469,291.0499267578125,1.0,0.3433213829994201,1.0,1.0,0.6585477590560913,1.0,-0.5468435287475586,0.2605292201042175,0.286314308643341,0.1178535372018814,0.0,0.0,0.0,171.07293701171875,180.0,-21.96494674682617,-0.0,168.41273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0513214021921157,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0378307364881038,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0399166457355022,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.0540439076721668,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.3552249670028686,0.050000000745058,0.2563610374927521,291.0534362792969,291.1499938964844,284.25,283.7694702148437,290.9931335449219,297.1154479980469,291.0499267578125,1.0,0.3433213829994201,1.0,1.0,0.6585477590560913,1.0,-0.5468435287475586,0.2605292201042175,0.286314308643341,0.1178535372018814,0.0,0.0,0.0,171.07293701171875,180.0,-21.96494674682617,-0.0,168.41273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0514361672103405,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0379153341054916,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0400059074163436,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0541647635400295,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.2569343149662018,291.0382995605469,291.1499938964844,284.25,283.7586669921875,290.9845886230469,297.1158752441406,291.0351257324219,1.0,0.3461868166923523,1.0,1.0,0.6590551733970642,1.0,-0.5480663180351257,0.2614514827728271,0.2866148650646209,0.1168867200613021,0.0,0.0,0.0,174.12574768066406,183.0,-20.38503074645996,-0.0,171.67684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0514361672103405,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0379153341054916,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0400059074163436,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.0541647635400295,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.3537494540214538,0.050000000745058,0.2569343149662018,291.0382995605469,291.1499938964844,284.25,283.7586669921875,290.9845886230469,297.1158752441406,291.0351257324219,1.0,0.3461868166923523,1.0,1.0,0.6590551733970642,1.0,-0.5480663180351257,0.2614514827728271,0.2866148650646209,0.1168867200613021,0.0,0.0,0.0,174.12574768066406,183.0,-20.38503074645996,-0.0,171.67684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0515508465468883,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0379998683929443,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0400951020419597,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0542855262756347,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.2575071454048157,291.02496337890625,291.1499938964844,284.25,283.7479553222656,290.9774169921875,297.1161499023437,291.02215576171875,1.0,0.349027156829834,1.0,1.0,0.6595625281333923,1.0,-0.5492882132530212,0.2623436748981476,0.286944568157196,0.1159589141607284,0.0,0.0,0.0,177.17698669433594,186.0,-18.08802032470703,-0.0,174.95216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0515508465468883,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0379998683929443,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0400951020419597,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.0542855262756347,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.352313220500946,0.050000000745058,0.2575071454048157,291.02496337890625,291.1499938964844,284.25,283.7479553222656,290.9774169921875,297.1161499023437,291.02215576171875,1.0,0.349027156829834,1.0,1.0,0.6595625281333923,1.0,-0.5492882132530212,0.2623436748981476,0.286944568157196,0.1159589141607284,0.0,0.0,0.0,177.17698669433594,186.0,-18.08802032470703,-0.0,174.95216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.351609468460083,0.050000000745058,0.0516081526875495,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.351609468460083,0.050000000745058,0.0380421094596385,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.351609468460083,0.050000000745058,0.0401396751403808,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.351609468460083,0.050000000745058,0.0543458722531795,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.351609468460083,0.050000000745058,0.2577933967113495,291.0188293457031,291.1499938964844,284.25,283.7426452636719,290.9740295410156,297.1162109375,291.01617431640625,1.0,0.3504380881786346,1.0,1.0,0.6598162055015564,1.0,-0.5498988032341003,0.2627806961536407,0.287118136882782,0.1155174225568771,0.0,0.0,0.0,178.70201110839844,186.0,-17.05454444885254,-0.0,176.59397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.3509149551391601,0.050000000745058,0.0516654402017593,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.3509149551391601,0.050000000745058,0.0380843393504619,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.3509149551391601,0.050000000745058,0.0401842333376407,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.3509149551391601,0.050000000745058,0.0544061996042728,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.3509149551391601,0.050000000745058,0.2580795884132385,291.0130310058594,291.1499938964844,284.25,283.7373962402344,290.97314453125,297.11627197265625,291.01055908203125,1.0,0.3518431484699249,1.0,1.0,0.6606382727622986,1.0,-0.5505092144012451,0.2630814015865326,0.2874278426170349,0.1149639561772346,0.0,0.0,0.0,180.2268218994141,189.0,-15.697871208190918,-0.0,178.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.0517799481749534,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.0381687469780445,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.040273293852806,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.0545267798006534,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.2586515545845032,291.0033569335937,291.1499938964844,284.25,283.7269897460937,290.9735717773437,297.1163330078125,291.0015563964844,1.0,0.35463547706604,1.0,1.0,0.6622823476791382,1.0,-0.5517293214797974,0.2636462450027466,0.2880830466747284,0.1138976663351059,0.0,0.0,0.0,183.2753448486328,192.0,-12.09776210784912,-0.0,181.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.0517799481749534,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.0381687469780445,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.040273293852806,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.0545267798006534,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.3495533168315887,0.050000000745058,0.2586515545845032,291.0033569335937,291.1499938964844,284.25,283.7269897460937,290.9735717773437,297.1163330078125,291.0015563964844,1.0,0.35463547706604,1.0,1.0,0.6622823476791382,1.0,-0.5517293214797974,0.2636462450027466,0.2880830466747284,0.1138976663351059,0.0,0.0,0.0,183.2753448486328,192.0,-12.09776210784912,-0.0,181.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0518943630158901,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0382530838251113,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0403622835874557,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0546472631394863,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.2592231035232544,290.9961853027344,291.1499938964844,284.25,283.716796875,290.9745788574219,297.1163635253906,290.9948425292969,1.0,0.3574047386646271,1.0,1.0,0.6639264822006226,1.0,-0.5529484152793884,0.2641835212707519,0.2887648940086365,0.1129145994782447,0.0,0.0,0.0,186.3225860595703,195.0,-8.924142837524414,-0.0,184.84605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0518943630158901,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0382530838251113,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0403622835874557,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.0546472631394863,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.3482270836830139,0.050000000745058,0.2592231035232544,290.9961853027344,291.1499938964844,284.25,283.716796875,290.9745788574219,297.1163635253906,290.9948425292969,1.0,0.3574047386646271,1.0,1.0,0.6639264822006226,1.0,-0.5529484152793884,0.2641835212707519,0.2887648940086365,0.1129145994782447,0.0,0.0,0.0,186.3225860595703,195.0,-8.924142837524414,-0.0,184.84605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.0520086921751499,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.0383373610675334,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.04045120626688,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.0547676607966423,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.2597942054271698,290.9911193847656,291.1499938964844,284.25,283.7069396972656,290.97955322265625,297.11639404296875,290.9903259277344,1.0,0.3601516485214233,1.0,1.0,0.6662801504135132,1.0,-0.5541666150093079,0.2645312547683716,0.2896353602409363,0.111859805881977,0.0,0.0,0.0,189.3687438964844,198.0,-5.474687576293945,-0.0,188.1669158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.0520086921751499,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.0383373610675334,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.04045120626688,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.0547676607966423,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.3469349443912506,0.050000000745058,0.2597942054271698,290.9911193847656,291.1499938964844,284.25,283.7069396972656,290.97955322265625,297.11639404296875,290.9903259277344,1.0,0.3601516485214233,1.0,1.0,0.6662801504135132,1.0,-0.5541666150093079,0.2645312547683716,0.2896353602409363,0.111859805881977,0.0,0.0,0.0,189.3687438964844,198.0,-5.474687576293945,-0.0,188.1669158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.0521229244768619,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.0384215638041496,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.040540050715208,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.0548879466950893,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.2603648006916046,290.9887084960937,291.1499938964844,284.25,283.6973876953125,290.9856872558594,297.1164855957031,290.9884338378906,1.0,0.3628763854503631,1.0,1.0,0.668633759021759,1.0,-0.5553837418556213,0.2648481130599975,0.2905356287956238,0.11089438945055,0.0,0.0,0.0,192.4134521484375,201.0,-2.1331605911254883,-0.0,191.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.0521229244768619,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.0384215638041496,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.040540050715208,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.0548879466950893,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98876953125,0.34567591547966,0.050000000745058,0.2603648006916046,290.9887084960937,291.1499938964844,284.25,283.6973876953125,290.9856872558594,297.1164855957031,290.9884338378906,1.0,0.3628763854503631,1.0,1.0,0.668633759021759,1.0,-0.5553837418556213,0.2648481130599975,0.2905356287956238,0.11089438945055,0.0,0.0,0.0,192.4134521484375,201.0,-2.1331605911254883,-0.0,191.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98834228515625,0.3450584709644317,0.050000000745058,0.0521799959242343,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98834228515625,0.3450584709644317,0.050000000745058,0.0384636335074901,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98834228515625,0.3450584709644317,0.050000000745058,0.0405844412744045,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98834228515625,0.3450584709644317,0.050000000745058,0.0549480468034744,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98834228515625,0.3450584709644317,0.050000000745058,0.2606498897075653,290.9883117675781,291.1499938964844,284.25,283.6927795410156,290.98895263671875,297.1165466308594,290.9882507324219,1.0,0.3642305135726928,1.0,1.0,0.6698105931282043,1.0,-0.5559918880462646,0.2649968266487121,0.2909950613975525,0.1104472875595092,0.0,0.0,0.0,193.9351501464844,201.0,-0.6908507347106934,-0.0,193.16891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883728027344,0.3444487750530243,0.050000000745058,0.0522370524704456,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883728027344,0.3444487750530243,0.050000000745058,0.0385056920349597,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883728027344,0.3444487750530243,0.050000000745058,0.0406288169324398,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883728027344,0.3444487750530243,0.050000000745058,0.0550081320106983,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883728027344,0.3444487750530243,0.050000000745058,0.2609348893165588,290.9884033203125,291.1499938964844,284.25,283.6882629394531,290.99273681640625,297.1166076660156,290.9885559082031,1.0,0.3655795156955719,1.0,1.0,0.6710854172706604,1.0,-0.5565998554229736,0.2651185393333435,0.2914813160896301,0.1100033447146415,0.0,0.0,0.0,195.45675659179688,204.0,0.6971298456192017,-0.0,194.842025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0523511134088039,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0385897681117057,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0407175309956073,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0551282428205013,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.2615046501159668,290.9899597167969,291.1499938964844,284.25,283.6795654296875,291.0010070800781,297.1168212890625,290.99053955078125,1.0,0.3682621419429779,1.0,1.0,0.6736350059509277,1.0,-0.5578151941299438,0.2653411626815796,0.2924740314483642,0.1091838330030441,0.0,0.0,0.0,198.4994201660156,207.0,3.2952675819396973,-0.0,198.1970977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0523511134088039,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0385897681117057,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0407175309956073,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.0551282428205013,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898681640625,0.3432521522045135,0.050000000745058,0.2615046501159668,290.9899597167969,291.1499938964844,284.25,283.6795654296875,291.0010070800781,297.1168212890625,290.99053955078125,1.0,0.3682621419429779,1.0,1.0,0.6736350059509277,1.0,-0.5578151941299438,0.2653411626815796,0.2924740314483642,0.1091838330030441,0.0,0.0,0.0,198.4994201660156,207.0,3.2952675819396973,-0.0,198.1970977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0524650886654853,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0386737845838069,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0408061817288398,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0552482642233371,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.2620739936828613,290.99322509765625,291.1499938964844,284.25,283.67138671875,291.00982666015625,297.1170654296875,290.9941101074219,1.0,0.3709244728088379,1.0,1.0,0.6761845946311951,1.0,-0.5590296387672424,0.2655401527881622,0.2934895157814026,0.1084573417901992,0.0,0.0,0.0,201.5411071777344,210.0,5.496825218200684,-0.0,201.56378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0524650886654853,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0386737845838069,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0408061817288398,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.0552482642233371,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.3420850932598114,0.050000000745058,0.2620739936828613,290.99322509765625,291.1499938964844,284.25,283.67138671875,291.00982666015625,297.1170654296875,290.9941101074219,1.0,0.3709244728088379,1.0,1.0,0.6761845946311951,1.0,-0.5590296387672424,0.2655401527881622,0.2934895157814026,0.1084573417901992,0.0,0.0,0.0,201.5411071777344,210.0,5.496825218200684,-0.0,201.56378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0525789968669414,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0387577526271343,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0408947765827178,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0553682185709476,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.2626429796218872,290.997802734375,291.1499938964844,284.25,283.6637878417969,291.01812744140625,297.117431640625,290.9989318847656,1.0,0.3735672235488891,1.0,1.0,0.678486704826355,1.0,-0.5602434277534485,0.2657667696475982,0.2944766283035278,0.1078716963529586,0.0,0.0,0.0,204.58213806152344,213.0,7.12083101272583,-0.0,204.94241333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0525789968669414,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0387577526271343,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0408947765827178,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.0553682185709476,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.3409464657306671,0.050000000745058,0.2626429796218872,290.997802734375,291.1499938964844,284.25,283.6637878417969,291.01812744140625,297.117431640625,290.9989318847656,1.0,0.3735672235488891,1.0,1.0,0.678486704826355,1.0,-0.5602434277534485,0.2657667696475982,0.2944766283035278,0.1078716963529586,0.0,0.0,0.0,204.58213806152344,213.0,7.12083101272583,-0.0,204.94241333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0526928231120109,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0388416536152362,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0409833043813705,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0554880797863006,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.2632115483283996,291.0033264160156,291.1499938964844,284.25,283.6567687988281,291.0267944335937,297.1178283691406,291.004638671875,1.0,0.3761903941631317,1.0,1.0,0.6807887554168701,1.0,-0.5614562630653381,0.2659706771373749,0.2954855859279632,0.1073738560080528,0.0,0.0,0.0,207.6220550537109,216.0,8.369965553283691,-0.0,208.3324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0526928231120109,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0388416536152362,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0409833043813705,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.0554880797863006,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3398354053497314,0.050000000745058,0.2632115483283996,291.0033264160156,291.1499938964844,284.25,283.6567687988281,291.0267944335937,297.1178283691406,291.004638671875,1.0,0.3761903941631317,1.0,1.0,0.6807887554168701,1.0,-0.5614562630653381,0.2659706771373749,0.2954855859279632,0.1073738560080528,0.0,0.0,0.0,207.6220550537109,216.0,8.369965553283691,-0.0,208.3324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.3392899632453918,0.050000000745058,0.0527497008442878,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.3392899632453918,0.050000000745058,0.0388835817575454,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.3392899632453918,0.050000000745058,0.041027545928955,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.3392899632453918,0.050000000745058,0.0555479750037193,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.3392899632453918,0.050000000745058,0.2634956836700439,291.00640869140625,291.1499938964844,284.25,283.6535339355469,291.0313415527344,297.1180725097656,291.0078125,1.0,0.3774947822093963,1.0,1.0,0.6819397807121277,1.0,-0.5620623230934143,0.2660635709762573,0.2959987819194793,0.1071566268801689,0.0,0.0,0.0,209.1416015625,216.0,8.94202709197998,-0.0,210.0317230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.3387510180473327,0.050000000745058,0.0528065636754035,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.3387510180473327,0.050000000745058,0.0389254987239837,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.3387510180473327,0.050000000745058,0.0410717725753784,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.3387510180473327,0.050000000745058,0.0556078515946865,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.3387510180473327,0.050000000745058,0.2637796998023987,291.0097045898437,291.1499938964844,284.25,283.65045166015625,291.0351257324219,297.1183166503906,291.0111694335937,1.0,0.3787944614887237,1.0,1.0,0.6828323006629944,1.0,-0.5626682043075562,0.2661999464035034,0.2964682877063751,0.1070095598697662,0.0,0.0,0.0,210.6609039306641,219.0,9.32639217376709,-0.0,211.73390197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0529202334582805,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0390092879533767,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0411601811647415,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0557275563478469,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.2643475234508514,291.0164489746094,291.1499938964844,284.25,283.6448669433594,291.0425109863281,297.1188659667969,291.0179443359375,1.0,0.3813801407814026,1.0,1.0,0.6846173405647278,1.0,-0.5638794898986816,0.266459047794342,0.2974204421043396,0.1067826077342033,0.0,0.0,0.0,213.6990509033203,222.0,9.665605545043944,-0.0,215.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0529202334582805,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0390092879533767,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0411601811647415,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.0557275563478469,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.3376922011375427,0.050000000745058,0.2643475234508514,291.0164489746094,291.1499938964844,284.25,283.6448669433594,291.0425109863281,297.1188659667969,291.0179443359375,1.0,0.3813801407814026,1.0,1.0,0.6846173405647278,1.0,-0.5638794898986816,0.266459047794342,0.2974204421043396,0.1067826077342033,0.0,0.0,0.0,213.6990509033203,222.0,9.665605545043944,-0.0,215.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0530338324606418,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0390930250287056,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0412485376000404,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0558471791446208,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.2649149596691131,291.0234069824219,291.1499938964844,284.25,283.6400451660156,291.0505065917969,297.11944580078125,291.02496337890625,1.0,0.3839476108551025,1.0,1.0,0.6864023208618164,1.0,-0.5650899410247803,0.2666902840137481,0.2983996272087097,0.1066370233893394,0.0,0.0,0.0,216.7363128662109,225.0,10.034518241882324,-0.0,218.57212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0530338324606418,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0390930250287056,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0412485376000404,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.0558471791446208,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.3366581499576568,0.050000000745058,0.2649149596691131,291.0234069824219,291.1499938964844,284.25,283.6400451660156,291.0505065917969,297.11944580078125,291.02496337890625,1.0,0.3839476108551025,1.0,1.0,0.6864023208618164,1.0,-0.5650899410247803,0.2666902840137481,0.2983996272087097,0.1066370233893394,0.0,0.0,0.0,216.7363128662109,225.0,10.034518241882324,-0.0,218.57212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
