time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0531473755836486,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0391767211258411,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0413368456065654,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0559667460620403,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.2654821276664734,291.0307312011719,291.1499938964844,284.2541809082031,283.64019775390625,291.0596618652344,297.1229553222656,291.0323791503906,1.0,0.3864974081516266,1.0,1.0,0.6875503063201904,1.0,-0.5662997961044312,0.267028272151947,0.2992715537548065,0.1066620200872421,0.0,0.0,0.0,219.7728271484375,228.0,10.544528007507324,-0.0,222.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0531473755836486,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0391767211258411,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0413368456065654,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.0559667460620403,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.335647851228714,0.050000000745058,0.2654821276664734,291.0307312011719,291.1499938964844,284.2541809082031,283.64019775390625,291.0596618652344,297.1229553222656,291.0323791503906,1.0,0.3864974081516266,1.0,1.0,0.6875503063201904,1.0,-0.5662997961044312,0.267028272151947,0.2992715537548065,0.1066620200872421,0.0,0.0,0.0,219.7728271484375,228.0,10.544528007507324,-0.0,222.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0532608777284622,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0392603874206543,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0414251275360584,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0560862682759761,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.2660491168498993,291.0390625,291.1499938964844,284.2664489746094,283.6490478515625,291.0756530761719,297.13287353515625,291.0411682128906,1.0,0.3890297710895538,1.0,1.0,0.6886982917785645,1.0,-0.5675092935562134,0.2673672139644623,0.3001420497894287,0.1067026928067207,0.0,0.0,0.0,222.80845642089844,231.0,12.773200035095217,-0.0,225.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0532608777284622,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0392603874206543,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0414251275360584,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.0560862682759761,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.3346603512763977,0.050000000745058,0.2660491168498993,291.0390625,291.1499938964844,284.2664489746094,283.6490478515625,291.0756530761719,297.13287353515625,291.0411682128906,1.0,0.3890297710895538,1.0,1.0,0.6886982917785645,1.0,-0.5675092935562134,0.2673672139644623,0.3001420497894287,0.1067026928067207,0.0,0.0,0.0,222.80845642089844,231.0,12.773200035095217,-0.0,225.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.3341749012470245,0.050000000745058,0.0533176138997077,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.3341749012470245,0.050000000745058,0.0393022112548351,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.3341749012470245,0.050000000745058,0.041469257324934,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.3341749012470245,0.050000000745058,0.0561460144817829,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.3341749012470245,0.050000000745058,0.2663325369358063,291.0441589355469,291.1499938964844,284.27545166015625,283.65655517578125,291.0860290527344,297.1398010253906,291.04656982421875,1.0,0.3902895152568817,1.0,1.0,0.6892722845077515,1.0,-0.5681138634681702,0.2675356268882751,0.300578236579895,0.1067271530628204,0.0,0.0,0.0,224.32595825195312,231.0,14.548368453979492,-0.0,227.1860809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.3336948752403259,0.050000000745058,0.053374346345663,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.3336948752403259,0.050000000745058,0.0393440313637256,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.3336948752403259,0.050000000745058,0.0415133796632289,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.3336948752403259,0.050000000745058,0.0562057569622993,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.3336948752403259,0.050000000745058,0.2666158974170685,291.04998779296875,291.1499938964844,284.2862854003906,283.66607666015625,291.0967102050781,297.14776611328125,291.0527038574219,1.0,0.3915451169013977,1.0,1.0,0.6894962191581726,1.0,-0.5687183737754822,0.2677672803401947,0.3009510636329651,0.1068178415298461,0.0,0.0,0.0,225.8433074951172,234.0,16.444194793701172,-0.0,228.9178009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0534877814352512,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0394276455044746,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0416016094386577,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0563252083957195,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.2671825587749481,291.06365966796875,291.1499938964844,284.313232421875,283.6907958984375,291.12127685546875,297.1664733886719,291.06695556640625,1.0,0.3940438628196716,1.0,1.0,0.6899441480636597,1.0,-0.5699270963668823,0.2682366371154785,0.3016904592514038,0.1070142835378646,0.0,0.0,0.0,228.87744140625,237.0,20.407695770263672,-0.0,232.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0534877814352512,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0394276455044746,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0416016094386577,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.0563252083957195,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.3327506184577942,0.050000000745058,0.2671825587749481,291.06365966796875,291.1499938964844,284.313232421875,283.6907958984375,291.12127685546875,297.1664733886719,291.06695556640625,1.0,0.3940438628196716,1.0,1.0,0.6899441480636597,1.0,-0.5699270963668823,0.2682366371154785,0.3016904592514038,0.1070142835378646,0.0,0.0,0.0,228.87744140625,237.0,20.407695770263672,-0.0,232.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.053601186722517,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.0395112410187721,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.0416898131370544,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.0564446300268173,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.2677490413188934,291.0804138183594,291.1499938964844,284.3468322753906,283.72265625,291.1506042480469,297.188232421875,291.0844421386719,1.0,0.3965262770652771,1.0,1.0,0.690392017364502,1.0,-0.5711355209350586,0.268702745437622,0.3024327754974365,0.107218399643898,0.0,0.0,0.0,231.910888671875,240.0,25.04680633544922,-0.0,235.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.053601186722517,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.0395112410187721,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.0416898131370544,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.0564446300268173,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.3318268954753876,0.050000000745058,0.2677490413188934,291.0804138183594,291.1499938964844,284.3468322753906,283.72265625,291.1506042480469,297.188232421875,291.0844421386719,1.0,0.3965262770652771,1.0,1.0,0.690392017364502,1.0,-0.5711355209350586,0.268702745437622,0.3024327754974365,0.107218399643898,0.0,0.0,0.0,231.910888671875,240.0,25.04680633544922,-0.0,235.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0537145622074604,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0395948141813278,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0417779944837093,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0565640218555927,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.2683153748512268,291.1003723144531,291.1499938964844,284.3865966796875,283.7611083984375,291.179931640625,297.21246337890625,291.10498046875,1.0,0.3989927470684051,1.0,1.0,0.6897196173667908,1.0,-0.572343647480011,0.2693776190280914,0.3029659986495971,0.1076398566365242,0.0,0.0,0.0,234.9436492919922,243.0,29.074472427368164,-0.0,239.37062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0537145622074604,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0395948141813278,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0417779944837093,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.0565640218555927,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.3309230208396911,0.050000000745058,0.2683153748512268,291.1003723144531,291.1499938964844,284.3865966796875,283.7611083984375,291.179931640625,297.21246337890625,291.10498046875,1.0,0.3989927470684051,1.0,1.0,0.6897196173667908,1.0,-0.572343647480011,0.2693776190280914,0.3029659986495971,0.1076398566365242,0.0,0.0,0.0,234.9436492919922,243.0,29.074472427368164,-0.0,239.37062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0538279078900814,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0396783649921417,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0418661497533321,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0566833801567554,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.2688815593719482,291.1228332519531,291.1499938964844,284.4320373535156,283.8056945800781,291.21246337890625,297.23876953125,291.12799072265625,1.0,0.4014435410499573,1.0,1.0,0.6890471577644348,1.0,-0.5735514163970947,0.2700583636760711,0.3034930527210235,0.1080751791596412,0.0,0.0,0.0,237.97573852539065,246.0,32.87971115112305,-0.0,242.8788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0538279078900814,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0396783649921417,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0418661497533321,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.0566833801567554,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.33003830909729,0.050000000745058,0.2688815593719482,291.1228332519531,291.1499938964844,284.4320373535156,283.8056945800781,291.21246337890625,297.23876953125,291.12799072265625,1.0,0.4014435410499573,1.0,1.0,0.6890471577644348,1.0,-0.5735514163970947,0.2700583636760711,0.3034930527210235,0.1080751791596412,0.0,0.0,0.0,237.97573852539065,246.0,32.87971115112305,-0.0,242.8788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.3296029269695282,0.050000000745058,0.0538845732808113,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.3296029269695282,0.050000000745058,0.039720132946968,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.3296029269695282,0.050000000745058,0.0419102236628532,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.3296029269695282,0.050000000745058,0.0567430481314659,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.3296029269695282,0.050000000745058,0.2691645920276642,291.1351318359375,291.1499938964844,284.45672607421875,283.8301086425781,291.23004150390625,297.25262451171875,291.1405944824219,1.0,0.4026631712913513,1.0,1.0,0.6887109279632568,1.0,-0.5741552114486694,0.2703984677791595,0.3037567436695099,0.1082951128482818,0.0,0.0,0.0,239.4915466308593,246.0,34.8964729309082,-0.0,244.63742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3291721045970917,0.050000000745058,0.0539412274956703,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3291721045970917,0.050000000745058,0.0397618971765041,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3291721045970917,0.050000000745058,0.0419542901217937,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3291721045970917,0.050000000745058,0.056802712380886,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3291721045970917,0.050000000745058,0.2694475948810577,291.14813232421875,291.1499938964844,284.482666015625,283.8558349609375,291.2457580566406,297.2669372558594,291.1538391113281,1.0,0.4038790166378021,1.0,1.0,0.6875412464141846,1.0,-0.5747589468955994,0.2708942294120788,0.3038646876811981,0.1086714789271354,0.0,0.0,0.0,241.0072021484375,249.0,36.4908332824707,-0.0,246.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.0540545210242271,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.039845410734415,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.0420424044132232,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.0569220148026943,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.2700135111808777,291.1751403808594,291.1499938964844,284.5380249023437,283.9110107421875,291.2773742675781,297.2968139648437,291.1810607910156,1.0,0.4062994420528412,1.0,1.0,0.6852018237113953,1.0,-0.5759661197662354,0.2719141542911529,0.3040519952774048,0.1094562038779258,0.0,0.0,0.0,244.0380249023437,252.0,38.48849487304688,-0.0,249.93130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.0540545210242271,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.039845410734415,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.0420424044132232,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.0569220148026943,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3283237814903259,0.050000000745058,0.2700135111808777,291.1751403808594,291.1499938964844,284.5380249023437,283.9110107421875,291.2773742675781,297.2968139648437,291.1810607910156,1.0,0.4062994420528412,1.0,1.0,0.6852018237113953,1.0,-0.5759661197662354,0.2719141542911529,0.3040519952774048,0.1094562038779258,0.0,0.0,0.0,244.0380249023437,252.0,38.48849487304688,-0.0,249.93130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0541677884757518,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0399289019405841,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0421305038034915,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0570412911474704,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.2705793380737304,291.2035522460937,291.1499938964844,284.59765625,283.9707336425781,291.311767578125,297.3282470703125,291.2098388671875,1.0,0.4087051153182983,1.0,1.0,0.682862401008606,1.0,-0.577173113822937,0.2729442417621612,0.3042288720607757,0.1102548092603683,0.0,0.0,0.0,247.0682983398437,255.0,40.73939514160156,-0.0,253.47561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0541677884757518,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0399289019405841,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0421305038034915,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.0570412911474704,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.327492743730545,0.050000000745058,0.2705793380737304,291.2035522460937,291.1499938964844,284.59765625,283.9707336425781,291.311767578125,297.3282470703125,291.2098388671875,1.0,0.4087051153182983,1.0,1.0,0.682862401008606,1.0,-0.577173113822937,0.2729442417621612,0.3042288720607757,0.1102548092603683,0.0,0.0,0.0,247.0682983398437,255.0,40.73939514160156,-0.0,253.47561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0542810335755348,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0400123782455921,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0422185808420181,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0571605414152145,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.2711449861526489,291.2332458496094,291.1499938964844,284.6610717773437,284.0344543457031,291.3402099609375,297.3612976074219,291.239501953125,1.0,0.4110963046550751,1.0,1.0,0.6784743666648865,1.0,-0.5783798098564148,0.274412453174591,0.3039673864841461,0.1114920750260353,0.0,0.0,0.0,250.09796142578125,258.0,41.25395965576172,-0.0,257.03204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0542810335755348,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0400123782455921,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0422185808420181,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.0571605414152145,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.3266784250736236,0.050000000745058,0.2711449861526489,291.2332458496094,291.1499938964844,284.6610717773437,284.0344543457031,291.3402099609375,297.3612976074219,291.239501953125,1.0,0.4110963046550751,1.0,1.0,0.6784743666648865,1.0,-0.5783798098564148,0.274412453174591,0.3039673864841461,0.1114920750260353,0.0,0.0,0.0,250.09796142578125,258.0,41.25395965576172,-0.0,257.03204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0543942563235759,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0400958396494388,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0423066429793834,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0572797693312168,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.2717105746269226,291.2624816894531,291.1499938964844,284.727783203125,284.1016540527344,291.3692321777344,297.3959655761719,291.2687072753906,1.0,0.4134733080863952,1.0,1.0,0.6740862727165222,1.0,-0.5795862674713135,0.2759326696395874,0.3036536276340484,0.1127823740243911,0.0,0.0,0.0,253.1270904541016,261.0,41.10469055175781,-0.0,260.6005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0543942563235759,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0400958396494388,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0423066429793834,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.0572797693312168,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.325880229473114,0.050000000745058,0.2717105746269226,291.2624816894531,291.1499938964844,284.727783203125,284.1016540527344,291.3692321777344,297.3959655761719,291.2687072753906,1.0,0.4134733080863952,1.0,1.0,0.6740862727165222,1.0,-0.5795862674713135,0.2759326696395874,0.3036536276340484,0.1127823740243911,0.0,0.0,0.0,253.1270904541016,261.0,41.10469055175781,-0.0,260.6005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.3254870474338531,0.050000000745058,0.0544508583843708,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.3254870474338531,0.050000000745058,0.0401375629007816,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.3254870474338531,0.050000000745058,0.0423506684601306,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.3254870474338531,0.050000000745058,0.0573393739759922,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.3254870474338531,0.050000000745058,0.2719933092594147,291.2771911621094,291.1499938964844,284.76220703125,284.1363830566406,291.38433837890625,297.4139404296875,291.283447265625,1.0,0.4146565496921539,1.0,1.0,0.6718922853469849,1.0,-0.5801894068717957,0.276707649230957,0.303481787443161,0.1134424433112144,0.0,0.0,0.0,254.64141845703125,261.0,41.227386474609375,-0.0,262.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.3250976800918579,0.050000000745058,0.054507452994585,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.3250976800918579,0.050000000745058,0.0401792824268341,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.3250976800918579,0.050000000745058,0.0423946864902973,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.3250976800918579,0.050000000745058,0.0573989748954772,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.3250976800918579,0.050000000745058,0.2722760140895843,291.2919311523437,291.1499938964844,284.7973022460937,284.1718139648437,291.395751953125,297.4323425292969,291.2981262207031,1.0,0.4158363342285156,1.0,1.0,0.6686199307441711,1.0,-0.5807924866676331,0.2777306139469147,0.3030619025230407,0.1143493130803108,0.0,0.0,0.0,256.1556396484375,264.0,40.74170684814453,-0.0,264.1811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.3247122466564178,0.050000000745058,0.0545640252530574,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.3247122466564178,0.050000000745058,0.040220983326435,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.3247122466564178,0.050000000745058,0.0424386858940124,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.3247122466564178,0.050000000745058,0.05745854601264,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.3247122466564178,0.050000000745058,0.2725585997104645,291.3062438964844,291.1499938964844,284.8329772949219,284.2077941894531,291.4058837890625,297.45123291015625,291.3121337890625,1.0,0.4170123040676117,1.0,1.0,0.6653487086296082,1.0,-0.5813953280448914,0.2787916660308838,0.3026036620140075,0.115293949842453,0.0,0.0,0.0,257.6691589355469,264.0,39.42129135131836,-0.0,265.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.3243302404880523,0.050000000745058,0.0546206310391426,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.3243302404880523,0.050000000745058,0.0402627065777778,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.3243302404880523,0.050000000745058,0.0424827113747596,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.3243302404880523,0.050000000745058,0.0575181543827056,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.3243302404880523,0.050000000745058,0.2728413641452789,291.31988525390625,291.1499938964844,284.8691711425781,284.244384765625,291.4161376953125,297.4706726074219,291.3255310058594,1.0,0.4181857109069824,1.0,1.0,0.6620752215385437,1.0,-0.5819985270500183,0.2798766195774078,0.3021218776702881,0.1162619665265083,0.0,0.0,0.0,259.18365478515625,267.0,38.0859489440918,-0.0,267.7738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.0547337904572486,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.040346123278141,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.0425707250833511,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.0576373189687728,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.2734066247940063,291.3459777832031,291.1499938964844,284.94293212890625,284.3188781738281,291.4369506835937,297.5113220214844,291.3513488769531,1.0,0.4205216467380523,1.0,1.0,0.6555305123329163,1.0,-0.5832043290138245,0.2821176946163177,0.3010866343975067,0.1182674691081047,0.0,0.0,0.0,262.21124267578125,270.0,35.89312744140625,-0.0,271.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.0547337904572486,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.040346123278141,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.0425707250833511,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.0576373189687728,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.323577344417572,0.050000000745058,0.2734066247940063,291.3459777832031,291.1499938964844,284.94293212890625,284.3188781738281,291.4369506835937,297.5113220214844,291.3513488769531,1.0,0.4205216467380523,1.0,1.0,0.6555305123329163,1.0,-0.5832043290138245,0.2821176946163177,0.3010866343975067,0.1182674691081047,0.0,0.0,0.0,262.21124267578125,270.0,35.89312744140625,-0.0,271.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.0548469312489032,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.0404295213520526,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.0426587238907814,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.057756457477808,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.2739717662334442,291.3702697753906,291.1499938964844,285.0180969238281,284.3947448730469,291.4480895996094,297.5552673339844,291.3749389648437,1.0,0.4228444397449493,1.0,1.0,0.6470251083374023,1.0,-0.5844098925590515,0.2849933207035064,0.299416571855545,0.1209023147821426,0.0,0.0,0.0,265.23828125,273.0,31.877838134765625,-0.0,274.99591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.0548469312489032,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.0404295213520526,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.0426587238907814,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.057756457477808,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.3228386044502258,0.050000000745058,0.2739717662334442,291.3702697753906,291.1499938964844,285.0180969238281,284.3947448730469,291.4480895996094,297.5552673339844,291.3749389648437,1.0,0.4228444397449493,1.0,1.0,0.6470251083374023,1.0,-0.5844098925590515,0.2849933207035064,0.299416571855545,0.1209023147821426,0.0,0.0,0.0,265.23828125,273.0,31.877838134765625,-0.0,274.99591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.054960049688816,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.0405129045248031,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.0427467040717601,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.0578755810856819,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.2745368182659149,291.3907470703125,291.1499938964844,285.0941467285156,284.471435546875,291.4566650390625,297.60260009765625,291.3946838378906,1.0,0.4251542091369629,1.0,1.0,0.6385197043418884,1.0,-0.5856152772903442,0.2880619764328003,0.2975533306598663,0.1237262189388275,0.0,0.0,0.0,268.2648620605469,276.0,27.151758193969727,-0.0,278.6252136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.054960049688816,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.0405129045248031,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.0427467040717601,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.0578755810856819,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38995361328125,0.3221135139465332,0.050000000745058,0.2745368182659149,291.3907470703125,291.1499938964844,285.0941467285156,284.471435546875,291.4566650390625,297.60260009765625,291.3946838378906,1.0,0.4251542091369629,1.0,1.0,0.6385197043418884,1.0,-0.5856152772903442,0.2880619764328003,0.2975533306598663,0.1237262189388275,0.0,0.0,0.0,268.2648620605469,276.0,27.151758193969727,-0.0,278.6252136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990783691406,0.3217559158802032,0.050000000745058,0.055016603320837,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990783691406,0.3217559158802032,0.050000000745058,0.0405545942485332,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990783691406,0.3217559158802032,0.050000000745058,0.0427906922996044,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990783691406,0.3217559158802032,0.050000000745058,0.0579351335763931,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990783691406,0.3217559158802032,0.050000000745058,0.2748193144798279,291.3998107910156,291.1499938964844,285.13238525390625,284.50994873046875,291.46002197265625,297.6267395019531,291.4034423828125,1.0,0.4263043105602264,1.0,1.0,0.6342670321464539,1.0,-0.5862179398536682,0.2896657884120941,0.2965521216392517,0.1252060532569885,0.0,0.0,0.0,269.7779541015625,276.0,24.91301345825196,-0.0,280.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.3214015960693359,0.050000000745058,0.0550731495022773,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.3214015960693359,0.050000000745058,0.0405962765216827,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.3214015960693359,0.050000000745058,0.042834673076868,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.3214015960693359,0.050000000745058,0.0579946786165237,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.3214015960693359,0.050000000745058,0.2751017808914184,291.4080810546875,291.1499938964844,285.170654296875,284.5484924316406,291.458740234375,297.6509704589844,291.4112854003906,1.0,0.4274512529373169,1.0,1.0,0.6292867660522461,1.0,-0.5868204832077026,0.2915406823158264,0.2952798008918762,0.1269548088312149,0.0,0.0,0.0,271.2909240722656,279.0,21.996782302856445,-0.0,282.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
