time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.321050614118576,0.050000000745058,0.0551296733319759,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.321050614118576,0.050000000745058,0.0406379401683807,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.321050614118576,0.050000000745058,0.0428786352276802,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.321050614118576,0.050000000745058,0.0580542013049125,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.321050614118576,0.1451264768838882,0.2753841280937195,291.4150085449219,291.1499938964844,285.2089233398437,284.5869445800781,291.4549255371094,297.67510986328125,291.41748046875,1.0,0.4285946786403656,1.0,1.0,0.6243082284927368,1.0,-0.587422788143158,0.2934971749782562,0.2939255833625793,0.1287839114665985,0.0,0.0,0.0,272.8032531738281,279.0,18.16913414001465,-0.0,284.0914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4124450683594,0.3279505968093872,0.050000000745058,0.0541031174361705,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4124450683594,0.3279505968093872,0.050000000745058,0.0398812294006347,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4124450683594,0.3279505968093872,0.050000000745058,0.0420802012085914,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4124450683594,0.3279505968093872,0.050000000745058,0.0569731891155242,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135131835937,0.514320969581604,0.1483933627605438,0.6642088294029236,291.41357421875,291.04998779296875,285.24713134765625,284.62530517578125,291.48876953125,297.68292236328125,291.4206848144531,1.0,0.4391318559646606,1.0,1.0,0.6193262338638306,1.0,-1.049146294593811,0.5227599143981934,0.5263863801956177,0.2613095045089721,0.0,0.0,0.0,250.1300201416016,282.0,24.62958335876465,-0.0,512.0855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0544311329722404,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0401230230927467,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0423353239893913,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0573186054825782,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5272979140281677,0.1506500095129013,0.7203912138938904,291.4447631835937,290.95001220703125,285.3231201171875,284.701416015625,291.4443664550781,297.638671875,291.444091796875,1.0,0.4503673911094665,1.0,1.0,0.609365701675415,1.0,-1.1182504892349243,0.5629415512084961,0.5553088784217834,0.2897421717643738,0.0,0.0,0.0,259.8225402832031,285.0,11.153240203857422,-0.0,573.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0544311329722404,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0401230230927467,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0423353239893913,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.3256027996540069,0.050000000745058,0.0573186054825782,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5272979140281677,0.1506500095129013,0.7203912138938904,291.4447631835937,290.95001220703125,285.3231201171875,284.701416015625,291.4443664550781,297.638671875,291.444091796875,1.0,0.4503673911094665,1.0,1.0,0.609365701675415,1.0,-1.1182504892349243,0.5629415512084961,0.5553088784217834,0.2897421717643738,0.0,0.0,0.0,259.8225402832031,285.0,11.153240203857422,-0.0,573.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0547595582902431,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0403651148080825,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0425907671451568,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0576644502580165,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5283555388450623,0.1541570276021957,0.7365336418151855,291.43084716796875,290.8500061035156,285.3981018066406,284.7762756347656,291.4041442871094,297.61163330078125,291.428955078125,1.0,0.4581010341644287,1.0,1.0,0.600589394569397,1.0,-1.1391547918319702,0.5794581770896912,0.559696614742279,0.3022163510322571,0.0,0.0,0.0,268.8660583496094,288.0,-14.636319160461426,-0.0,605.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0547595582902431,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0403651148080825,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0425907671451568,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.3233871757984161,0.050000000745058,0.0576644502580165,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.5283555388450623,0.1541570276021957,0.7365336418151855,291.43084716796875,290.8500061035156,285.3981018066406,284.7762756347656,291.4041442871094,297.61163330078125,291.428955078125,1.0,0.4581010341644287,1.0,1.0,0.600589394569397,1.0,-1.1391547918319702,0.5794581770896912,0.559696614742279,0.3022163510322571,0.0,0.0,0.0,268.8660583496094,288.0,-14.636319160461426,-0.0,605.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0549883134663105,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0405337400734424,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0427686870098114,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0579053424298763,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088134765625,0.5313971638679504,0.158325970172882,0.7557839155197144,291.4087829589844,290.75,285.4716186523437,284.84930419921875,291.3674011230469,297.5957336425781,291.4061584472656,1.0,0.4642180800437927,1.0,1.0,0.5918131470680237,1.0,-1.1633262634277344,0.5981283187866211,0.5651980042457581,0.3162119388580322,0.0,0.0,0.0,275.30352783203125,291.0,-29.11589813232422,-0.0,634.2944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0549883134663105,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0405337400734424,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0427686870098114,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.3219133019447326,0.050000000745058,0.0579053424298763,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088134765625,0.5313971638679504,0.158325970172882,0.7557839155197144,291.4087829589844,290.75,285.4716186523437,284.84930419921875,291.3674011230469,297.5957336425781,291.4061584472656,1.0,0.4642180800437927,1.0,1.0,0.5918131470680237,1.0,-1.1633262634277344,0.5981283187866211,0.5651980042457581,0.3162119388580322,0.0,0.0,0.0,275.30352783203125,291.0,-29.11589813232422,-0.0,634.2944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3982238769531,0.3213394284248352,0.050000000745058,0.0550796948373317,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3982238769531,0.3213394284248352,0.050000000745058,0.0406011007726192,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3982238769531,0.3213394284248352,0.050000000745058,0.0428397618234157,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3982238769531,0.3213394284248352,0.050000000745058,0.0580015704035759,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39599609375,0.5333132743835449,0.1605345606803894,0.7659817934036255,291.3959655761719,290.75,285.5076904296875,284.885009765625,291.3537902832031,297.5996398925781,291.3934326171875,1.0,0.4668991565704345,1.0,1.0,0.5874249935150146,1.0,-1.1759926080703735,0.6079702377319336,0.5680223703384399,0.3236004412174225,0.0,0.0,0.0,277.9201354980469,291.0,-32.28892135620117,-0.0,648.4207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.392117977142334,0.1384794116020202,0.0767082870006561,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.3214326798915863,0.050000000745058,0.0405899621546268,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.3214326798915863,0.050000000745058,0.0428280122578144,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.3214326798915863,0.050000000745058,0.0579856596887111,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38018798828125,0.5363068580627441,0.1628255695104599,0.7759367823600769,291.3800964355469,290.6499938964844,285.5431823730469,284.9200439453125,291.307861328125,297.6134033203125,291.3751525878906,1.0,0.4700116217136383,1.0,1.0,0.5780513286590576,1.0,-1.213739991188049,0.635025680065155,0.5787142515182495,0.3420515060424804,0.0,0.0,0.0,278.0385437011719,311.0,-46.05411911010742,-0.0,675.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.5078705549240112,0.1360756754875183,0.1326077282428741,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193054199219,0.5138422250747681,0.1440155953168869,0.1008299738168716,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.4991479516029358,0.1377476453781128,0.0983484238386154,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.3239261209964752,0.1387153714895248,0.0575757920742034,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.5452919006347656,0.1669111102819442,0.7919875383377075,291.3180236816406,290.6499938964844,285.6000061035156,284.9757995605469,291.2186279296875,297.6076965332031,291.3119506835937,1.0,0.4861458837985992,1.0,1.0,0.5627090334892273,1.0,-1.4696497917175293,0.7829512357711792,0.6866986155509949,0.4402086138725281,0.0,0.0,0.0,271.8718566894531,311.0,-87.7640151977539,-0.0,860.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5077483654022217,0.1353739202022552,0.1321413069963455,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.302978515625,0.5167049765586853,0.1440603286027908,0.1020033806562423,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.5064379572868347,0.1374302357435226,0.102061428129673,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.4210801720619201,0.140098363161087,0.0924258455634117,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.547004759311676,0.1678109169006347,0.7956998348236084,291.3013000488281,290.1499938964844,285.61236572265625,284.9879150390625,291.1930236816406,297.6016845703125,291.2940979003906,1.0,0.4904813468456268,1.0,1.0,0.5593039989471436,1.0,-1.5217279195785522,0.814383864402771,0.7073440551757812,0.4596858918666839,0.0,0.0,0.0,271.3183898925781,331.0,-98.33805847167967,-0.0,902.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979064941406,0.4991927146911621,0.1333852112293243,0.1304694563150406,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5125685334205627,0.1447576880455017,0.1033353507518768,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977844238281,0.5022435188293457,0.1358996480703354,0.1032082960009574,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976013183594,0.5076382160186768,0.1406131386756897,0.143869936466217,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.5461154580116272,0.1723099946975708,0.8199461698532104,291.1952819824219,289.6499938964844,285.6786499023437,285.0523986816406,291.057373046875,297.5693664550781,291.1865539550781,1.0,0.5107940435409546,1.0,1.0,0.5405567288398743,1.0,-1.6144006252288818,0.8852352499961853,0.7291653156280518,0.5132566094398499,0.0,0.0,0.0,291.1053466796875,334.0,-138.89630126953125,-0.0,1038.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979064941406,0.4991927146911621,0.1333852112293243,0.1304694563150406,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5125685334205627,0.1447576880455017,0.1033353507518768,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977844238281,0.5022435188293457,0.1358996480703354,0.1032082960009574,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976013183594,0.5076382160186768,0.1406131386756897,0.143869936466217,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.5461154580116272,0.1723099946975708,0.8199461698532104,291.1952819824219,289.6499938964844,285.6786499023437,285.0523986816406,291.057373046875,297.5693664550781,291.1865539550781,1.0,0.5107940435409546,1.0,1.0,0.5405567288398743,1.0,-1.6144006252288818,0.8852352499961853,0.7291653156280518,0.5132566094398499,0.0,0.0,0.0,291.1053466796875,334.0,-138.89630126953125,-0.0,1038.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.4946583807468414,0.1335752457380294,0.1308208703994751,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5096330046653748,0.1463754028081894,0.1046966984868049,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.4976523220539093,0.1360619068145752,0.1034913584589958,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.5037883520126343,0.1412623971700668,0.144969031214714,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5455179214477539,0.1762823611497879,0.8412725329399109,291.02667236328125,289.1499938964844,285.7415466308594,285.1129455566406,290.7831420898437,297.5563049316406,291.0102844238281,1.0,0.5233001708984375,1.0,1.0,0.5079079866409302,1.0,-1.6444225311279297,0.9445948004722596,0.6998277306556702,0.5663213729858398,0.0,0.0,0.0,307.65753173828125,337.0,-233.73712158203125,-0.0,1113.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.4946583807468414,0.1335752457380294,0.1308208703994751,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5096330046653748,0.1463754028081894,0.1046966984868049,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.4976523220539093,0.1360619068145752,0.1034913584589958,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.5037883520126343,0.1412623971700668,0.144969031214714,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5455179214477539,0.1762823611497879,0.8412725329399109,291.02667236328125,289.1499938964844,285.7415466308594,285.1129455566406,290.7831420898437,297.5563049316406,291.0102844238281,1.0,0.5233001708984375,1.0,1.0,0.5079079866409302,1.0,-1.6444225311279297,0.9445948004722596,0.6998277306556702,0.5663213729858398,0.0,0.0,0.0,307.65753173828125,337.0,-233.73712158203125,-0.0,1113.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7850952148437,0.4933438301086426,0.1347415000200271,0.132095381617546,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837829589844,0.5093594789505005,0.148593470454216,0.1063600778579711,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848205566406,0.4963694810867309,0.1373487263917923,0.104525901377201,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843322753906,0.5025137662887573,0.142569750547409,0.1464593410491943,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.5463887453079224,0.1797071993350982,0.8591587543487549,290.7787475585937,288.6499938964844,285.8006286621094,285.1690673828125,290.4627685546875,297.5395202636719,290.75860595703125,1.0,0.5322081446647644,1.0,1.0,0.4752592742443084,1.0,-1.6733126640319824,1.0107933282852173,0.6625193953514099,0.6264148950576782,0.0,0.0,0.0,318.3941650390625,340.0,-326.1015625,-0.0,1173.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7850952148437,0.4933438301086426,0.1347415000200271,0.132095381617546,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837829589844,0.5093594789505005,0.148593470454216,0.1063600778579711,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848205566406,0.4963694810867309,0.1373487263917923,0.104525901377201,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843322753906,0.5025137662887573,0.142569750547409,0.1464593410491943,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.5463887453079224,0.1797071993350982,0.8591587543487549,290.7787475585937,288.6499938964844,285.8006286621094,285.1690673828125,290.4627685546875,297.5395202636719,290.75860595703125,1.0,0.5322081446647644,1.0,1.0,0.4752592742443084,1.0,-1.6733126640319824,1.0107933282852173,0.6625193953514099,0.6264148950576782,0.0,0.0,0.0,318.3941650390625,340.0,-326.1015625,-0.0,1173.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64239501953125,0.493222177028656,0.1354220658540725,0.1328337043523788,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64093017578125,0.5097671747207642,0.1498270779848098,0.1072578728199005,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64208984375,0.4963705539703369,0.1381776332855224,0.1051838770508766,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.5024752616882324,0.1434110105037689,0.1473492234945297,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63848876953125,0.547007143497467,0.1812106668949127,0.8669191598892212,290.635498046875,288.6499938964844,285.8285522460937,285.1952819824219,290.2901916503906,297.5298156738281,290.61383056640625,1.0,0.535789966583252,1.0,1.0,0.4589349329471588,1.0,-1.686915636062622,1.045817494392395,0.641098141670227,0.6585500240325928,0.0,0.0,0.0,322.4657287597656,340.0,-364.8006286621094,-0.0,1198.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4707946777344,0.4932530522346496,0.1360747665166854,0.1335580348968505,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687194824219,0.5103889107704163,0.1510885506868362,0.1081743612885475,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703674316406,0.4965862929821014,0.1390302628278732,0.1058680564165115,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696044921875,0.502698540687561,0.1443242877721786,0.1483081430196762,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4653015136719,0.5476475358009338,0.182567298412323,0.8739502429962158,290.46112060546875,288.1499938964844,285.8553771972656,285.22021484375,289.98858642578125,297.5192565917969,290.42926025390625,1.0,0.5389617681503296,1.0,1.0,0.4312546253204345,1.0,-1.699772834777832,1.1009995937347412,0.5987732410430908,0.7109450697898865,0.0,0.0,0.0,325.9586181640625,343.0,-456.2696228027344,-0.0,1222.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569702148437,0.4930832087993622,0.1368183344602584,0.1346243768930435,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9539489746094,0.5116872787475586,0.1533203870058059,0.1098817065358161,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.4969859719276428,0.1403500139713287,0.1070587486028671,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9552307128906,0.5033417344093323,0.1459787786006927,0.1501650363206863,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94940185546875,0.5484631657600403,0.1845123171806335,0.8849470019340515,289.9438171386719,287.6499938964844,285.90533447265625,285.26580810546875,289.3078308105469,297.49267578125,289.9028625488281,1.0,0.5443108677864075,1.0,1.0,0.3758939802646637,1.0,-1.7208492755889893,1.2192678451538086,0.5015815496444702,0.8245944380760193,0.0,0.0,0.0,331.9593505859375,346.0,-671.464599609375,-0.0,1262.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569702148437,0.4930832087993622,0.1368183344602584,0.1346243768930435,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9539489746094,0.5116872787475586,0.1533203870058059,0.1098817065358161,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.4969859719276428,0.1403500139713287,0.1070587486028671,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9552307128906,0.5033417344093323,0.1459787786006927,0.1501650363206863,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94940185546875,0.5484631657600403,0.1845123171806335,0.8849470019340515,289.9438171386719,287.6499938964844,285.90533447265625,285.26580810546875,289.3078308105469,297.49267578125,289.9028625488281,1.0,0.5443108677864075,1.0,1.0,0.3758939802646637,1.0,-1.7208492755889893,1.2192678451538086,0.5015815496444702,0.8245944380760193,0.0,0.0,0.0,331.9593505859375,346.0,-671.464599609375,-0.0,1262.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177917480469,0.4923321604728699,0.1367305815219879,0.134858101606369,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5142517089844,0.5122800469398499,0.154547318816185,0.1108846738934516,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.496797502040863,0.1407897323369979,0.1075915470719337,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157165527344,0.5035575032234192,0.1468608677387237,0.1512512862682342,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.5482945442199707,0.1851718127727508,0.8896408081054688,289.50341796875,287.6499938964844,285.938720703125,285.2955627441406,288.7942199707031,297.46759033203125,289.4593505859375,1.0,0.5474991202354431,1.0,1.0,0.335161030292511,1.0,-1.7304346561431885,1.305525779724121,0.4249089360237121,0.908674657344818,0.0,0.0,0.0,335.9782409667969,346.0,-778.8887329101562,-0.0,1284.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.4919171631336212,0.1365699768066406,0.1348229497671127,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3493347167969,0.5123902559280396,0.1548915356397628,0.1111823543906211,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35211181640625,0.4966044723987579,0.1408328115940094,0.1077015250921249,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.5035513043403625,0.1470958441495895,0.1515662670135498,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34454345703125,0.5480597615242004,0.1852506101131439,0.8906053900718689,289.3384094238281,287.54998779296875,285.95001220703125,285.3053894042969,288.61199951171875,297.4575500488281,289.2937316894531,1.0,0.5485026836395264,1.0,1.0,0.3205333650112152,1.0,-1.73257315158844,1.3354167938232422,0.397156298160553,0.9380534291267396,0.0,0.0,0.0,337.37237548828125,349.0,-806.6312255859375,-0.0,1290.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125244140625,0.4894186556339264,0.1350810378789901,0.1339984536170959,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083435058594,0.5119996070861816,0.1553775072097778,0.1118680089712143,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113952636719,0.4950175881385803,0.1401412487030029,0.1076100617647171,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.5028198957443237,0.1472471952438354,0.1521982550621032,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.546080470085144,0.1845009475946426,0.8901160955429077,288.6973571777344,287.6499938964844,285.9911804199219,285.3408508300781,287.9347839355469,297.41229248046875,288.6518859863281,1.0,0.551612913608551,1.0,1.0,0.2630788087844848,1.0,-1.7328298091888428,1.4412882328033447,0.291541576385498,1.0436487197875977,0.0,0.0,0.0,342.6346435546875,352.0,-871.21728515625,-0.0,1306.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125244140625,0.4894186556339264,0.1350810378789901,0.1339984536170959,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083435058594,0.5119996070861816,0.1553775072097778,0.1118680089712143,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113952636719,0.4950175881385803,0.1401412487030029,0.1076100617647171,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.5028198957443237,0.1472471952438354,0.1521982550621032,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.546080470085144,0.1845009475946426,0.8901160955429077,288.6973571777344,287.6499938964844,285.9911804199219,285.3408508300781,287.9347839355469,297.41229248046875,288.6518859863281,1.0,0.551612913608551,1.0,1.0,0.2630788087844848,1.0,-1.7328298091888428,1.4412882328033447,0.291541576385498,1.0436487197875977,0.0,0.0,0.0,342.6346435546875,352.0,-871.21728515625,-0.0,1306.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.4853700697422027,0.1324714422225952,0.1320745646953582,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926513671875,0.5101093053817749,0.1546522378921508,0.1117217540740966,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956726074219,0.491988331079483,0.138314202427864,0.1066671535372734,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941467285156,0.5007467865943909,0.14628866314888,0.1517527103424072,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0885009765625,0.5422863960266113,0.182299330830574,0.8827493786811829,288.0827331542969,287.75,286.03106689453125,285.37457275390625,287.3594055175781,297.3582458496094,288.0412902832031,1.0,0.5535976886749268,1.0,1.0,0.2056242823600769,1.0,-1.7197641134262085,1.5207571983337402,0.1990069448947906,1.1256533861160278,0.0,0.0,0.0,347.9126892089844,355.0,-847.4813232421875,-0.0,1308.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.4853700697422027,0.1324714422225952,0.1320745646953582,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926513671875,0.5101093053817749,0.1546522378921508,0.1117217540740966,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956726074219,0.491988331079483,0.138314202427864,0.1066671535372734,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941467285156,0.5007467865943909,0.14628866314888,0.1517527103424072,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0885009765625,0.5422863960266113,0.182299330830574,0.8827493786811829,288.0827331542969,287.75,286.03106689453125,285.37457275390625,287.3594055175781,297.3582458496094,288.0412902832031,1.0,0.5535976886749268,1.0,1.0,0.2056242823600769,1.0,-1.7197641134262085,1.5207571983337402,0.1990069448947906,1.1256533861160278,0.0,0.0,0.0,347.9126892089844,355.0,-847.4813232421875,-0.0,1308.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81768798828125,0.4829727113246918,0.1309563368558883,0.130864143371582,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.5088083744049072,0.1539979726076126,0.1114200875163078,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.4901502430438995,0.1371607929468155,0.1059866398572921,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8149719238281,0.4993725121021271,0.1455274075269699,0.1512174010276794,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8098449707031,0.5399587750434875,0.1808526515960693,0.8772225379943848,287.80450439453125,287.75,286.050537109375,285.3908386230469,287.1238098144531,297.3302307128906,287.7662658691406,1.0,0.5542221069335938,1.0,1.0,0.1768970191478729,1.0,-1.709700107574463,1.5493053197860718,0.1603948175907135,1.1562155485153198,0.0,0.0,0.0,350.4225769042969,355.0,-805.3604736328125,-0.0,1304.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892944335937,0.4804272949695587,0.1294066905975341,0.1295808851718902,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58642578125,0.5073901414871216,0.1532476991415023,0.1110240370035171,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.58843994140625,0.4882124364376068,0.1359559744596481,0.1052349954843521,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873718261719,0.4978856444358825,0.1446776539087295,0.1505540460348129,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.5374898314476013,0.1792978197336197,0.8709571361541748,287.5806884765625,287.8500061035156,286.0697326660156,285.4066772460937,287.086669921875,297.3042297363281,287.5580444335937,1.0,0.5546485781669617,1.0,1.0,0.1741634160280227,1.0,-1.698259711265564,1.544769525527954,0.1534901708364486,1.1540920734405518,0.0,0.0,0.0,352.7989807128906,358.0,-670.1619262695312,-0.0,1298.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598327636719,0.4755480289459228,0.126766562461853,0.1272200793027877,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3582763671875,0.5048310160636902,0.1519868820905685,0.1102473065257072,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593444824219,0.4846668243408203,0.1339212357997894,0.1038435101509094,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587646484375,0.4951749145984649,0.1432208269834518,0.1492586582899093,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3571472167969,0.5328980684280396,0.1764919906854629,0.858659029006958,287.3553771972656,287.95001220703125,286.1072998046875,285.4372863769531,287.06768798828125,297.26318359375,287.343017578125,1.0,0.5551750659942627,1.0,1.0,0.1686962246894836,1.0,-1.6760987043380735,1.5320221185684204,0.1440765559673309,1.1459548473358154,0.0,0.0,0.0,356.83038330078125,361.0,-388.97796630859375,-0.0,1286.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598327636719,0.4755480289459228,0.126766562461853,0.1272200793027877,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3582763671875,0.5048310160636902,0.1519868820905685,0.1102473065257072,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593444824219,0.4846668243408203,0.1339212357997894,0.1038435101509094,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587646484375,0.4951749145984649,0.1432208269834518,0.1492586582899093,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3571472167969,0.5328980684280396,0.1764919906854629,0.858659029006958,287.3553771972656,287.95001220703125,286.1072998046875,285.4372863769531,287.06768798828125,297.26318359375,287.343017578125,1.0,0.5551750659942627,1.0,1.0,0.1686962246894836,1.0,-1.6760987043380735,1.5320221185684204,0.1440765559673309,1.1459548473358154,0.0,0.0,0.0,356.83038330078125,361.0,-388.97796630859375,-0.0,1286.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.47160404920578,0.124907411634922,0.1255061775445938,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.5030900239944458,0.1512575298547744,0.1097704023122787,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.4820327758789062,0.1325519382953643,0.1028722524642944,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22442626953125,0.4932501912117004,0.1422914117574691,0.1483891755342483,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22344970703125,0.5293299555778503,0.1743451654911041,0.8489310145378113,287.2223815917969,288.04998779296875,286.14385986328125,285.46649169921875,287.0508117675781,297.2345275878906,287.2147216796875,1.0,0.5556532740592957,1.0,1.0,0.1632290333509445,1.0,-1.659329533576965,1.523872137069702,0.1354573965072631,1.1412649154663086,0.0,0.0,0.0,359.9677429199219,364.0,-227.1417236328125,-0.0,1277.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.47160404920578,0.124907411634922,0.1255061775445938,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.5030900239944458,0.1512575298547744,0.1097704023122787,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.4820327758789062,0.1325519382953643,0.1028722524642944,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22442626953125,0.4932501912117004,0.1422914117574691,0.1483891755342483,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22344970703125,0.5293299555778503,0.1743451654911041,0.8489310145378113,287.2223815917969,288.04998779296875,286.14385986328125,285.46649169921875,287.0508117675781,297.2345275878906,287.2147216796875,1.0,0.5556532740592957,1.0,1.0,0.1632290333509445,1.0,-1.659329533576965,1.523872137069702,0.1354573965072631,1.1412649154663086,0.0,0.0,0.0,359.9677429199219,364.0,-227.1417236328125,-0.0,1277.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21905517578125,0.4686986804008484,0.1237932965159416,0.1244302242994308,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198181152344,0.5021097660064697,0.1511027961969375,0.1096388027071952,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21929931640625,0.4802988767623901,0.131864845752716,0.1023425459861755,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.492068886756897,0.1419282257556915,0.1480071693658828,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22027587890625,0.5267197489738464,0.1728970259428024,0.8420972228050232,287.2211303710937,288.1499938964844,286.1795654296875,285.49444580078125,287.26239013671875,297.216064453125,287.2275390625,1.0,0.5563201308250427,1.0,1.0,0.1898730248212814,1.0,-1.6485087871551514,1.485715627670288,0.1627931892871856,1.1054517030715942,0.0,0.0,0.0,362.5960388183594,367.0,-18.134838104248047,-0.0,1272.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21905517578125,0.4686986804008484,0.1237932965159416,0.1244302242994308,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198181152344,0.5021097660064697,0.1511027961969375,0.1096388027071952,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21929931640625,0.4802988767623901,0.131864845752716,0.1023425459861755,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.492068886756897,0.1419282257556915,0.1480071693658828,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22027587890625,0.5267197489738464,0.1728970259428024,0.8420972228050232,287.2211303710937,288.1499938964844,286.1795654296875,285.49444580078125,287.26239013671875,297.216064453125,287.2275390625,1.0,0.5563201308250427,1.0,1.0,0.1898730248212814,1.0,-1.6485087871551514,1.485715627670288,0.1627931892871856,1.1054517030715942,0.0,0.0,0.0,362.5960388183594,367.0,-18.134838104248047,-0.0,1272.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
