time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34393310546875,0.4673131108283996,0.1235820055007934,0.1241214424371719,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.5020652413368225,0.1517156362533569,0.1099762246012687,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.344482421875,0.4797213971614837,0.1320188641548156,0.1023684591054916,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.4918085634708404,0.1423121094703674,0.1482779681682586,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.5252520442008972,0.1723486483097076,0.8390328884124756,287.3481750488281,288.25,286.2144775390625,285.521240234375,287.51708984375,297.20849609375,287.3606262207031,1.0,0.557376503944397,1.0,1.0,0.2165170162916183,1.0,-1.6453890800476074,1.4492558240890503,0.1961332112550735,1.0697258710861206,0.0,0.0,0.0,364.8097839355469,370.0,142.38438415527344,-0.0,1275.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34393310546875,0.4673131108283996,0.1235820055007934,0.1241214424371719,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.5020652413368225,0.1517156362533569,0.1099762246012687,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.344482421875,0.4797213971614837,0.1320188641548156,0.1023684591054916,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.4918085634708404,0.1423121094703674,0.1482779681682586,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.5252520442008972,0.1723486483097076,0.8390328884124756,287.3481750488281,288.25,286.2144775390625,285.521240234375,287.51708984375,297.20849609375,287.3606262207031,1.0,0.557376503944397,1.0,1.0,0.2165170162916183,1.0,-1.6453890800476074,1.4492558240890503,0.1961332112550735,1.0697258710861206,0.0,0.0,0.0,364.8097839355469,370.0,142.38438415527344,-0.0,1275.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.4672138094902038,0.123783029615879,0.1242485344409942,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358825683594,0.5023863911628723,0.1522993445396423,0.1103284955024719,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346008300781,0.4798496961593628,0.1323806196451187,0.1025847792625427,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.435302734375,0.4920176863670349,0.1427737176418304,0.1486682891845703,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4369506835937,0.524929940700531,0.1723944693803787,0.838946521282196,287.43902587890625,288.25,286.2316589355469,285.53424072265625,287.6563415527344,297.2080993652344,287.453857421875,1.0,0.5580878853797913,1.0,1.0,0.2298390120267868,1.0,-1.64676833152771,1.431786060333252,0.2149822562932968,1.0520150661468506,0.0,0.0,0.0,365.8250122070313,370.0,202.3370819091797,-0.0,1279.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.4674657881259918,0.1241668835282325,0.1245439350605011,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.502913236618042,0.1530551314353943,0.110795684158802,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.4802162051200866,0.1329111605882644,0.1029219701886177,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5418701171875,0.4924294650554657,0.1434025913476944,0.149218201637268,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54376220703125,0.5248515605926514,0.1726365536451339,0.8397539258003235,287.54620361328125,288.3500061035156,286.24871826171875,285.5469970703125,287.8116149902344,297.2095947265625,287.5637512207031,1.0,0.5589274168014526,1.0,1.0,0.244111105799675,1.0,-1.6499565839767456,1.4132859706878662,0.2366706132888794,1.0329043865203855,0.0,0.0,0.0,366.8128051757813,373.0,256.7834167480469,-0.0,1285.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016662597656,0.4689027667045593,0.1254557967185974,0.1256073266267776,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046264648437,0.5045488476753235,0.1550691276788711,0.1120624914765358,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026733398437,0.4815826117992401,0.1344533562660217,0.1039351373910904,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8037414550781,0.4938198924064636,0.145147904753685,0.1507791131734848,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060302734375,0.5253742933273315,0.1736865639686584,0.843920886516571,287.8091125488281,288.45001220703125,286.2823791503906,285.57183837890625,288.1492004394531,297.21734619140625,287.83062744140625,1.0,0.5609988570213318,1.0,1.0,0.2726553082466125,1.0,-1.661495327949524,1.3763251304626465,0.2851702868938446,0.9936479330062866,0.0,0.0,0.0,368.7532958984375,376.0,349.3764343261719,-0.0,1303.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016662597656,0.4689027667045593,0.1254557967185974,0.1256073266267776,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046264648437,0.5045488476753235,0.1550691276788711,0.1120624914765358,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026733398437,0.4815826117992401,0.1344533562660217,0.1039351373910904,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8037414550781,0.4938198924064636,0.145147904753685,0.1507791131734848,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060302734375,0.5253742933273315,0.1736865639686584,0.843920886516571,287.8091125488281,288.45001220703125,286.2823791503906,285.57183837890625,288.1492004394531,297.21734619140625,287.83062744140625,1.0,0.5609988570213318,1.0,1.0,0.2726553082466125,1.0,-1.661495327949524,1.3763251304626465,0.2851702868938446,0.9936479330062866,0.0,0.0,0.0,368.7532958984375,376.0,349.3764343261719,-0.0,1303.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11187744140625,0.4713557660579681,0.1273868530988693,0.1272561103105545,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152648925781,0.5069139003753662,0.1577179878950119,0.1137522906064987,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.113037109375,0.4836761951446533,0.1365939378738403,0.1053707376122474,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1142578125,0.4959076642990112,0.1475082486867904,0.1529257148504257,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1167907714844,0.5267323851585388,0.1754415184259414,0.8512866497039795,288.1203308105469,288.54998779296875,286.31561279296875,285.5959167480469,288.5149230957031,297.2303161621094,288.14471435546875,1.0,0.5635897517204285,1.0,1.0,0.3011994957923889,1.0,-1.6795138120651243,1.3394880294799805,0.3400257229804992,0.9531568884849548,0.0,0.0,0.0,370.6918029785156,379.0,420.2106323242188,-0.0,1329.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11187744140625,0.4713557660579681,0.1273868530988693,0.1272561103105545,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152648925781,0.5069139003753662,0.1577179878950119,0.1137522906064987,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.113037109375,0.4836761951446533,0.1365939378738403,0.1053707376122474,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1142578125,0.4959076642990112,0.1475082486867904,0.1529257148504257,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1167907714844,0.5267323851585388,0.1754415184259414,0.8512866497039795,288.1203308105469,288.54998779296875,286.31561279296875,285.5959167480469,288.5149230957031,297.2303161621094,288.14471435546875,1.0,0.5635897517204285,1.0,1.0,0.3011994957923889,1.0,-1.6795138120651243,1.3394880294799805,0.3400257229804992,0.9531568884849548,0.0,0.0,0.0,370.6918029785156,379.0,420.2106323242188,-0.0,1329.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081420898437,0.4744984209537506,0.1298396587371826,0.1294138431549072,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.5099300146102905,0.1609071791172027,0.1158231198787689,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.4863439500331878,0.1392355412244796,0.1071815341711044,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100341796875,0.4986040592193603,0.1503924578428268,0.1555995643138885,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.5288156867027283,0.1777865439653396,0.8614864349365234,288.4148254394531,288.6499938964844,286.3484802246094,285.6192932128906,288.7548828125,297.2468566894531,288.4340209960937,1.0,0.566680371761322,1.0,1.0,0.3169268369674682,1.0,-1.7032839059829712,1.3263612985610962,0.3769225478172302,0.9350900053977966,0.0,0.0,0.0,372.6748352050781,382.0,396.6103210449219,-0.0,1361.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081420898437,0.4744984209537506,0.1298396587371826,0.1294138431549072,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.5099300146102905,0.1609071791172027,0.1158231198787689,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.4863439500331878,0.1392355412244796,0.1071815341711044,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100341796875,0.4986040592193603,0.1503924578428268,0.1555995643138885,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.5288156867027283,0.1777865439653396,0.8614864349365234,288.4148254394531,288.6499938964844,286.3484802246094,285.6192932128906,288.7548828125,297.2468566894531,288.4340209960937,1.0,0.566680371761322,1.0,1.0,0.3169268369674682,1.0,-1.7032839059829712,1.3263612985610962,0.3769225478172302,0.9350900053977966,0.0,0.0,0.0,372.6748352050781,382.0,396.6103210449219,-0.0,1361.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6676940917969,0.4777891039848327,0.1325466632843017,0.1318528056144714,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6702880859375,0.5133110880851746,0.1644019931554794,0.1181328669190406,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.4892559051513672,0.1421456485986709,0.1092176586389541,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695251464844,0.5016356706619263,0.1535760909318924,0.1586071252822876,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712951660156,0.5312819480895996,0.1804534941911697,0.8734119534492493,288.6739807128906,288.75,286.3811340332031,285.6421203613281,288.9894714355469,297.26397705078125,288.69219970703125,1.0,0.5701719522476196,1.0,1.0,0.33265420794487,1.0,-1.730546474456787,1.314955711364746,0.415590763092041,0.9179968237876892,0.0,0.0,0.0,374.8603210449219,385.0,368.82806396484375,-0.0,1399.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6676940917969,0.4777891039848327,0.1325466632843017,0.1318528056144714,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6702880859375,0.5133110880851746,0.1644019931554794,0.1181328669190406,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.4892559051513672,0.1421456485986709,0.1092176586389541,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695251464844,0.5016356706619263,0.1535760909318924,0.1586071252822876,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712951660156,0.5312819480895996,0.1804534941911697,0.8734119534492493,288.6739807128906,288.75,286.3811340332031,285.6421203613281,288.9894714355469,297.26397705078125,288.69219970703125,1.0,0.5701719522476196,1.0,1.0,0.33265420794487,1.0,-1.730546474456787,1.314955711364746,0.415590763092041,0.9179968237876892,0.0,0.0,0.0,374.8603210449219,385.0,368.82806396484375,-0.0,1399.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944641113281,0.4794366061687469,0.1339787244796753,0.1331465244293213,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7969970703125,0.515096127986908,0.1662410050630569,0.1193523481488227,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7953491210937,0.490763783454895,0.1436813622713089,0.1102956607937812,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7962646484375,0.5032382011413574,0.1552574187517166,0.1602013409137725,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7979431152344,0.5326064825057983,0.1818798929452896,0.8798234462738037,288.80059814453125,288.75,286.3973693847656,285.6533508300781,289.10760498046875,297.2725524902344,288.8184509277344,1.0,0.5720365643501282,1.0,1.0,0.3405178785324096,1.0,-1.7450973987579346,1.3093849420547483,0.4357124269008636,0.9093772172927856,0.0,0.0,0.0,376.0261535644531,385.0,360.2318725585937,-0.0,1419.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9060974121094,0.4810858368873596,0.1354511231184005,0.1344844549894333,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9078674316406,0.5169402360916138,0.1681290566921234,0.1206095442175865,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.4923060238361358,0.1452600955963134,0.111409030854702,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9073486328125,0.5048956871032715,0.1569867432117462,0.1618481576442718,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9084777832031,0.5339857935905457,0.1833542287349701,0.886489987373352,288.9102783203125,288.8500061035156,286.41363525390625,285.6644897460937,289.1390991210937,297.28106689453125,288.92144775390625,1.0,0.5739704370498657,1.0,1.0,0.3402842581272125,1.0,-1.7601780891418457,1.318951964378357,0.4412261545658111,0.9157307147979736,0.0,0.0,0.0,377.2251281738281,388.0,311.7753601074219,-0.0,1440.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296325683594,0.4841520488262176,0.1382694393396377,0.1371335536241531,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0306091308594,0.5205891132354736,0.1718381643295288,0.1231364384293556,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02996826171875,0.4952989518642425,0.1483338326215744,0.1136367172002792,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303039550781,0.5081788897514343,0.1603858172893524,0.1651632040739059,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03094482421875,0.5366688370704651,0.1862103343009948,0.899830162525177,289.031982421875,288.95001220703125,286.44610595703125,285.68658447265625,289.1758728027344,297.2958984375,289.03875732421875,1.0,0.5779639482498169,1.0,1.0,0.3398170173168182,1.0,-1.790366768836975,1.3401386737823486,0.4502281248569488,0.9304799437522888,0.0,0.0,0.0,379.8432312011719,391.0,198.4398803710937,-0.0,1484.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296325683594,0.4841520488262176,0.1382694393396377,0.1371335536241531,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0306091308594,0.5205891132354736,0.1718381643295288,0.1231364384293556,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02996826171875,0.4952989518642425,0.1483338326215744,0.1136367172002792,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303039550781,0.5081788897514343,0.1603858172893524,0.1651632040739059,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03094482421875,0.5366688370704651,0.1862103343009948,0.899830162525177,289.031982421875,288.95001220703125,286.44610595703125,285.68658447265625,289.1758728027344,297.2958984375,289.03875732421875,1.0,0.5779639482498169,1.0,1.0,0.3398170173168182,1.0,-1.790366768836975,1.3401386737823486,0.4502281248569488,0.9304799437522888,0.0,0.0,0.0,379.8432312011719,391.0,198.4398803710937,-0.0,1484.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.4867441058158874,0.1408464014530182,0.1395853459835052,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11358642578125,0.5239655375480652,0.1753646284341812,0.1255624443292617,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131286621094,0.497990995645523,0.1512138992547989,0.1157478094100952,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1133728027344,0.5112173557281494,0.1636134982109069,0.1683450192213058,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.11376953125,0.5390112996101379,0.1888357400894165,0.9122859239578248,289.114501953125,289.04998779296875,286.4786682128906,285.7084350585937,289.21075439453125,297.3070373535156,289.1192932128906,1.0,0.581985592842102,1.0,1.0,0.3393497765064239,1.0,-1.8187847137451167,1.3601232767105105,0.4586614072322845,0.9443756341934204,0.0,0.0,0.0,382.7739562988281,394.0,131.7366180419922,-0.0,1527.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.4867441058158874,0.1408464014530182,0.1395853459835052,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11358642578125,0.5239655375480652,0.1753646284341812,0.1255624443292617,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131286621094,0.497990995645523,0.1512138992547989,0.1157478094100952,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1133728027344,0.5112173557281494,0.1636134982109069,0.1683450192213058,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.11376953125,0.5390112996101379,0.1888357400894165,0.9122859239578248,289.114501953125,289.04998779296875,286.4786682128906,285.7084350585937,289.21075439453125,297.3070373535156,289.1192932128906,1.0,0.581985592842102,1.0,1.0,0.3393497765064239,1.0,-1.8187847137451167,1.3601232767105105,0.4586614072322845,0.9443756341934204,0.0,0.0,0.0,382.7739562988281,394.0,131.7366180419922,-0.0,1527.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1636657714844,0.4889651238918304,0.1432091891765594,0.1418488323688507,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640014648437,0.5270688533782959,0.1787017285823822,0.1278708726167678,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.5004132390022278,0.1539048254489898,0.1177332624793052,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.5140092372894287,0.1666602939367294,0.1713673770427703,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640930175781,0.5410173535346985,0.1912197172641754,0.9237160086631776,289.1644592285156,289.1499938964844,286.51141357421875,285.730224609375,289.21807861328125,297.3148193359375,289.1668395996094,1.0,0.5859460234642029,1.0,1.0,0.3366100788116455,1.0,-1.8452014923095703,1.3832906484603882,0.4619109332561493,0.961839497089386,0.0,0.0,0.0,385.8931579589844,397.0,78.93350219726562,-0.0,1569.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1636657714844,0.4889651238918304,0.1432091891765594,0.1418488323688507,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640014648437,0.5270688533782959,0.1787017285823822,0.1278708726167678,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.5004132390022278,0.1539048254489898,0.1177332624793052,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.5140092372894287,0.1666602939367294,0.1713673770427703,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640930175781,0.5410173535346985,0.1912197172641754,0.9237160086631776,289.1644592285156,289.1499938964844,286.51141357421875,285.730224609375,289.21807861328125,297.3148193359375,289.1668395996094,1.0,0.5859460234642029,1.0,1.0,0.3366100788116455,1.0,-1.8452014923095703,1.3832906484603882,0.4619109332561493,0.961839497089386,0.0,0.0,0.0,385.8931579589844,397.0,78.93350219726562,-0.0,1569.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.4908725619316101,0.1453664004802703,0.1439286172389984,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19110107421875,0.529895007610321,0.1818372160196304,0.1300500631332397,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1909484863281,0.5025792717933655,0.156400665640831,0.1195859983563423,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1910400390625,0.5165483951568604,0.1695122420787811,0.1742120832204818,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1911315917969,0.5426888465881348,0.1933480054140091,0.9340295195579528,289.1913452148437,289.25,286.5444641113281,285.7520446777344,289.2222900390625,297.319580078125,289.1927795410156,1.0,0.5897880792617798,1.0,1.0,0.3338704109191894,1.0,-1.869463324546814,1.405250906944275,0.464212417602539,0.978533923625946,0.0,0.0,0.0,389.1295166015625,400.0,45.68233871459961,-0.0,1610.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.4908725619316101,0.1453664004802703,0.1439286172389984,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19110107421875,0.529895007610321,0.1818372160196304,0.1300500631332397,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1909484863281,0.5025792717933655,0.156400665640831,0.1195859983563423,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1910400390625,0.5165483951568604,0.1695122420787811,0.1742120832204818,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1911315917969,0.5426888465881348,0.1933480054140091,0.9340295195579528,289.1913452148437,289.25,286.5444641113281,285.7520446777344,289.2222900390625,297.319580078125,289.1927795410156,1.0,0.5897880792617798,1.0,1.0,0.3338704109191894,1.0,-1.869463324546814,1.405250906944275,0.464212417602539,0.978533923625946,0.0,0.0,0.0,389.1295166015625,400.0,45.68233871459961,-0.0,1610.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.199951171875,0.4917338192462921,0.1463835537433624,0.1449099034070968,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001037597656,0.5312156081199646,0.1833382099866867,0.1310942471027374,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20001220703125,0.5035796761512756,0.1575853079557418,0.120466724038124,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2000732421875,0.5177326798439026,0.1708727926015854,0.1755712032318115,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001647949219,0.5434131026268005,0.1943257451057434,0.9387895464897156,289.2003173828125,289.25,286.5611267089844,285.76300048828125,289.2239990234375,297.321044921875,289.201416015625,1.0,0.5916563272476196,1.0,1.0,0.332500547170639,1.0,-1.8808388710021973,1.4157553911209106,0.4650834500789642,0.9865593910217284,0.0,0.0,0.0,390.7691650390625,400.0,34.89435195922852,-0.0,1629.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2114562988281,0.4925486743450165,0.1473723500967025,0.1458610147237777,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2117919921875,0.5324845314025879,0.1848041713237762,0.1321126967668533,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115783691406,0.5045353174209595,0.1587373316287994,0.1213219389319419,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2117004394531,0.5188690423965454,0.1721984297037124,0.1768939793109893,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2118835449219,0.5440747141838074,0.1952564120292663,0.9433194994926452,289.2122497558594,289.3500061035156,286.5779113769531,285.77398681640625,289.2501220703125,297.3220520019531,289.2149353027344,1.0,0.5934887528419495,1.0,1.0,0.3334849774837494,1.0,-1.8917834758758545,1.4213721752166748,0.4704112410545349,0.9897989630699158,0.0,0.0,0.0,392.4142456054688,403.0,39.32393264770508,-0.0,1649.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2575988769531,0.4941473603248596,0.1493639200925827,0.1477423310279846,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580871582031,0.5349613428115845,0.1877136826515197,0.134113535284996,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577819824219,0.5064011216163635,0.1610257476568222,0.1229993477463722,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579345703125,0.5210843682289124,0.1748223602771759,0.1794851273298263,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581787109375,0.5453106164932251,0.1970652341842651,0.9519896507263184,289.2586669921875,289.45001220703125,286.6118469238281,285.7962341308594,289.3088684082031,297.32354736328125,289.2619934082031,1.0,0.5970689654350281,1.0,1.0,0.3354537785053253,1.0,-1.9130122661590576,1.4314595460891724,0.4815526306629181,0.9952556490898132,0.0,0.0,0.0,395.6512145996094,406.0,58.46392440795898,-0.0,1686.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2575988769531,0.4941473603248596,0.1493639200925827,0.1477423310279846,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580871582031,0.5349613428115845,0.1877136826515197,0.134113535284996,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577819824219,0.5064011216163635,0.1610257476568222,0.1229993477463722,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579345703125,0.5210843682289124,0.1748223602771759,0.1794851273298263,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581787109375,0.5453106164932251,0.1970652341842651,0.9519896507263184,289.2586669921875,289.45001220703125,286.6118469238281,285.7962341308594,289.3088684082031,297.32354736328125,289.2619934082031,1.0,0.5970689654350281,1.0,1.0,0.3354537785053253,1.0,-1.9130122661590576,1.4314595460891724,0.4815526306629181,0.9952556490898132,0.0,0.0,0.0,395.6512145996094,406.0,58.46392440795898,-0.0,1686.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099060058594,0.4958069026470184,0.1514204293489456,0.1496694087982177,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3104248046875,0.5374523401260376,0.1906414777040481,0.1361162513494491,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100891113281,0.508296549320221,0.1633370518684387,0.1246830001473426,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3102722167969,0.5233138203620911,0.1774557083845138,0.1820710599422454,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3105163574219,0.5465353727340698,0.1988588720560073,0.9605153799057008,289.3110656738281,289.54998779296875,286.6464538574219,285.81884765625,289.3676147460937,297.32501220703125,289.3145751953125,1.0,0.6005840301513672,1.0,1.0,0.3374225795269012,1.0,-1.9341269731521609,1.441376805305481,0.4927501380443573,1.0005545616149902,0.0,0.0,0.0,398.7863464355469,409.0,69.39063262939453,-0.0,1724.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099060058594,0.4958069026470184,0.1514204293489456,0.1496694087982177,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3104248046875,0.5374523401260376,0.1906414777040481,0.1361162513494491,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100891113281,0.508296549320221,0.1633370518684387,0.1246830001473426,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3102722167969,0.5233138203620911,0.1774557083845138,0.1820710599422454,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3105163574219,0.5465353727340698,0.1988588720560073,0.9605153799057008,289.3110656738281,289.54998779296875,286.6464538574219,285.81884765625,289.3676147460937,297.32501220703125,289.3145751953125,1.0,0.6005840301513672,1.0,1.0,0.3374225795269012,1.0,-1.9341269731521609,1.441376805305481,0.4927501380443573,1.0005545616149902,0.0,0.0,0.0,398.7863464355469,409.0,69.39063262939453,-0.0,1724.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.39422607421875,0.4975693523883819,0.153597891330719,0.1516777575016021,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952331542969,0.5400010943412781,0.1936442703008651,0.1381496340036392,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.39459228515625,0.5102618932723999,0.1657232940196991,0.1263997852802276,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3949279785156,0.5255998969078064,0.1801524609327316,0.1846911311149597,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3953857421875,0.547799825668335,0.2007006108760833,0.9691201448440552,289.3964538574219,289.6499938964844,286.6817626953125,285.84197998046875,289.4970703125,297.32696533203125,289.4032897949219,1.0,0.6040751934051514,1.0,1.0,0.3457539677619934,1.0,-1.9555673599243164,1.4381203651428225,0.5174469947814941,0.9926354885101318,0.0,0.0,0.0,401.8323364257813,410.0,115.71165466308594,-0.0,1763.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.39422607421875,0.4975693523883819,0.153597891330719,0.1516777575016021,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952331542969,0.5400010943412781,0.1936442703008651,0.1381496340036392,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.39459228515625,0.5102618932723999,0.1657232940196991,0.1263997852802276,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3949279785156,0.5255998969078064,0.1801524609327316,0.1846911311149597,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3953857421875,0.547799825668335,0.2007006108760833,0.9691201448440552,289.3964538574219,289.6499938964844,286.6817626953125,285.84197998046875,289.4970703125,297.32696533203125,289.4032897949219,1.0,0.6040751934051514,1.0,1.0,0.3457539677619934,1.0,-1.9555673599243164,1.4381203651428225,0.5174469947814941,0.9926354885101318,0.0,0.0,0.0,401.8323364257813,410.0,115.71165466308594,-0.0,1763.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086669921875,0.4997811615467071,0.1560470312833786,0.1538598537445068,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5097961425781,0.5429961681365967,0.1968556344509124,0.1402719914913177,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5090637207031,0.512639582157135,0.1683028489351272,0.1282051801681518,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.5283066034317017,0.1830298900604248,0.1874185353517532,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5099182128906,0.5495059490203857,0.2027296423912048,0.9782342910766602,289.5111389160156,289.75,286.7178955078125,285.8657531738281,289.6314392089844,297.3306579589844,289.51873779296875,1.0,0.607055127620697,1.0,1.0,0.3540853261947632,1.0,-1.978215932846069,1.434881567955017,0.5433343648910522,0.98446387052536,0.0,0.0,0.0,403.8143005371094,410.0,149.46694946289062,-0.0,1800.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086669921875,0.4997811615467071,0.1560470312833786,0.1538598537445068,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5097961425781,0.5429961681365967,0.1968556344509124,0.1402719914913177,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5090637207031,0.512639582157135,0.1683028489351272,0.1282051801681518,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.5283066034317017,0.1830298900604248,0.1874185353517532,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5099182128906,0.5495059490203857,0.2027296423912048,0.9782342910766602,289.5111389160156,289.75,286.7178955078125,285.8657531738281,289.6314392089844,297.3306579589844,289.51873779296875,1.0,0.607055127620697,1.0,1.0,0.3540853261947632,1.0,-1.978215932846069,1.434881567955017,0.5433343648910522,0.98446387052536,0.0,0.0,0.0,403.8143005371094,410.0,149.46694946289062,-0.0,1800.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.570068359375,0.5010981559753418,0.1573986709117889,0.1550406217575073,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5712280273437,0.5446965098381042,0.1985552906990051,0.1413797587156295,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5704650878906,0.5140010118484497,0.1696563959121704,0.129142478108406,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5708923339844,0.5298376679420471,0.1845305263996124,0.1888263672590255,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57135009765625,0.5505538582801819,0.2038214951753616,0.983048975467682,289.5726013183594,289.75,286.736328125,285.8778991699219,289.6987609863281,297.3330993652344,289.5804138183594,1.0,0.6083581447601318,1.0,1.0,0.3582510352134704,1.0,-1.9901318550109863,1.4335286617279053,0.5566033124923706,0.9805150032043456,0.0,0.0,0.0,404.3616638183594,410.0,160.2064971923828,-0.0,1818.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6324768066406,0.5025495290756226,0.1588346511125564,0.1562917083501815,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5465141534805298,0.2003182619810104,0.1425240039825439,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63287353515625,0.5154528617858887,0.1710475236177444,0.1301001608371734,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6332702636719,0.5314608812332153,0.1860685348510742,0.1902613192796707,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6337280273437,0.5517081022262573,0.2049631923437118,0.9880502820014954,289.63494873046875,289.8500061035156,286.7549743652344,285.8902282714844,289.7616882324219,297.3359375,289.6426086425781,1.0,0.6096054911613464,1.0,1.0,0.3619819581508636,1.0,-2.002476215362549,1.4332703351974487,0.5692057609558105,0.9775636196136476,0.0,0.0,0.0,404.7029724121094,410.0,165.84642028808594,-0.0,1836.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7560119628906,0.5057659149169922,0.1619011312723159,0.1589721441268921,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75714111328125,0.5504121780395508,0.2040052860975265,0.1449144035577774,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7563781738281,0.5185701847076416,0.1739339679479599,0.1320784091949463,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5349191427230835,0.1892498135566711,0.1932167559862136,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572021484375,0.5542526841163635,0.2073744684457779,0.9985840916633606,289.7584533691406,289.95001220703125,286.7931213378906,285.91558837890625,289.8863525390625,297.34246826171875,289.7660827636719,1.0,0.6120235919952393,1.0,1.0,0.36944380402565,1.0,-2.028370141983032,1.4334521293640137,0.5949180126190186,0.9720966815948486,0.0,0.0,0.0,405.0147399902344,410.0,170.5555419921875,-0.0,1873.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7560119628906,0.5057659149169922,0.1619011312723159,0.1589721441268921,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75714111328125,0.5504121780395508,0.2040052860975265,0.1449144035577774,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7563781738281,0.5185701847076416,0.1739339679479599,0.1320784091949463,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568054199219,0.5349191427230835,0.1892498135566711,0.1932167559862136,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572021484375,0.5542526841163635,0.2073744684457779,0.9985840916633606,289.7584533691406,289.95001220703125,286.7931213378906,285.91558837890625,289.8863525390625,297.34246826171875,289.7660827636719,1.0,0.6120235919952393,1.0,1.0,0.36944380402565,1.0,-2.028370141983032,1.4334521293640137,0.5949180126190186,0.9720966815948486,0.0,0.0,0.0,405.0147399902344,410.0,170.5555419921875,-0.0,1873.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
