time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.5092937350273132,0.165165513753891,0.1618325263261795,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.5545637011528015,0.2078801095485687,0.1474241912364959,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812561035156,0.5219216346740723,0.1769541203975677,0.1341408789157867,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88165283203125,0.5386002659797668,0.1925669461488723,0.196287989616394,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8820495605469,0.5570284128189087,0.2099370956420898,1.00975501537323,289.8832702636719,290.04998779296875,286.8323974609375,285.9419250488281,290.0108337402344,297.3498229980469,289.890869140625,1.0,0.6144355535507202,1.0,1.0,0.3769056499004364,1.0,-2.0556912422180176,1.4342950582504272,0.6213961839675903,0.966977834701538,0.0,0.0,0.0,405.0416564941406,410.0,172.91537475585938,-0.0,1912.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.5092937350273132,0.165165513753891,0.1618325263261795,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.5545637011528015,0.2078801095485687,0.1474241912364959,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812561035156,0.5219216346740723,0.1769541203975677,0.1341408789157867,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88165283203125,0.5386002659797668,0.1925669461488723,0.196287989616394,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8820495605469,0.5570284128189087,0.2099370956420898,1.00975501537323,289.8832702636719,290.04998779296875,286.8323974609375,285.9419250488281,290.0108337402344,297.3498229980469,289.890869140625,1.0,0.6144355535507202,1.0,1.0,0.3769056499004364,1.0,-2.0556912422180176,1.4342950582504272,0.6213961839675903,0.966977834701538,0.0,0.0,0.0,405.0416564941406,410.0,172.91537475585938,-0.0,1912.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.5130589008331299,0.1685795485973358,0.1648312211036682,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018310546875,0.5588926076889038,0.2119147777557373,0.1500398367643356,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0011291503906,0.5254663228988647,0.1800942569971084,0.1362854540348053,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0014953613281,0.5424551367759705,0.1960071474313736,0.1994728595018386,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018310546875,0.5599709749221802,0.2126267552375793,1.0214951038360596,290.00299072265625,290.1499938964844,286.8729553222656,285.9693298339844,290.12237548828125,297.357666015625,290.00994873046875,1.0,0.616905927658081,1.0,1.0,0.3831858932971954,1.0,-2.0842792987823486,1.4382543563842771,0.6460249423980713,0.9646904468536376,0.0,0.0,0.0,404.9290466308594,410.0,166.48532104492188,-0.0,1952.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.5130589008331299,0.1685795485973358,0.1648312211036682,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018310546875,0.5588926076889038,0.2119147777557373,0.1500398367643356,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0011291503906,0.5254663228988647,0.1800942569971084,0.1362854540348053,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0014953613281,0.5424551367759705,0.1960071474313736,0.1994728595018386,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018310546875,0.5599709749221802,0.2126267552375793,1.0214951038360596,290.00299072265625,290.1499938964844,286.8729553222656,285.9693298339844,290.12237548828125,297.357666015625,290.00994873046875,1.0,0.616905927658081,1.0,1.0,0.3831858932971954,1.0,-2.0842792987823486,1.4382543563842771,0.6460249423980713,0.9646904468536376,0.0,0.0,0.0,404.9290466308594,410.0,166.48532104492188,-0.0,1952.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159362792969,0.5169930458068848,0.1720978021621704,0.1679275780916214,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.5633226037025452,0.2160735726356506,0.1527395248413086,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162414550781,0.5291478633880615,0.183324784040451,0.1384945958852768,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.5464224815368652,0.1995424926280975,0.2027492523193359,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.5630113482475281,0.2154068797826767,1.0336568355560305,290.1180114746094,290.25,286.9148864746094,285.9979553222656,290.2326354980469,297.3656005859375,290.124755859375,1.0,0.6194563508033752,1.0,1.0,0.3894661366939544,1.0,-2.113823413848877,1.4427043199539185,0.6711191534996033,0.9626830220222472,0.0,0.0,0.0,404.7704772949219,410.0,161.3254852294922,-0.0,1994.3148193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159362792969,0.5169930458068848,0.1720978021621704,0.1679275780916214,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.5633226037025452,0.2160735726356506,0.1527395248413086,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162414550781,0.5291478633880615,0.183324784040451,0.1384945958852768,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.5464224815368652,0.1995424926280975,0.2027492523193359,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.5630113482475281,0.2154068797826767,1.0336568355560305,290.1180114746094,290.25,286.9148864746094,285.9979553222656,290.2326354980469,297.3656005859375,290.124755859375,1.0,0.6194563508033752,1.0,1.0,0.3894661366939544,1.0,-2.113823413848877,1.4427043199539185,0.6711191534996033,0.9626830220222472,0.0,0.0,0.0,404.7704772949219,410.0,161.3254852294922,-0.0,1994.3148193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727600097656,0.5190149545669556,0.1738928109407425,0.1695074886083603,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737060546875,0.565563440322876,0.218196302652359,0.1541176736354828,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17303466796875,0.5310313701629639,0.1849716007709503,0.1396207213401794,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.5484386682510376,0.2013434171676635,0.2044182866811752,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736755371094,0.5645578503608704,0.2168271094560623,1.0398718118667605,290.1747741699219,290.25,286.9364013671875,286.0127868652344,290.2875366210937,297.3695678710937,290.1814270019531,1.0,0.6207634210586548,1.0,1.0,0.392606258392334,1.0,-2.128906726837158,1.4450559616088867,0.6838507056236267,0.9617364406585692,0.0,0.0,0.0,404.6844482421875,410.0,159.54507446289062,-0.0,2016.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265319824219,0.5210715532302856,0.1757089346647262,0.1711075156927108,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.22735595703125,0.5678179860115051,0.2203453034162521,0.1555138528347015,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2267761230469,0.5329413414001465,0.1866374462842941,0.1407606899738311,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270812988281,0.550473690032959,0.2031641900539398,0.2061069309711456,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2273254394531,0.5661193132400513,0.218264564871788,1.0461692810058594,290.2283020019531,290.3500061035156,286.95831298828125,286.0279235839844,290.3303527832031,297.3735046386719,290.2339782714844,1.0,0.6220924258232117,1.0,1.0,0.3945067524909973,1.0,-2.1441843509674072,1.4500820636749268,0.6941022872924805,0.9634140729904176,0.0,0.0,0.0,404.5955810546875,410.0,151.5089569091797,-0.0,2038.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31988525390625,0.5252377986907959,0.1793592572212219,0.1743376851081848,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5723209977149963,0.2246828377246856,0.1583413034677505,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3200988769531,0.5367954969406128,0.1899879574775695,0.1430630683898925,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32037353515625,0.55455482006073,0.2068280428647995,0.209517553448677,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205871582031,0.569241464138031,0.2211500406265258,1.0588761568069458,290.3214416503906,290.45001220703125,287.0032958984375,286.059326171875,290.4126892089844,297.3809509277344,290.32666015625,1.0,0.6248050332069397,1.0,1.0,0.3983078002929687,1.0,-2.175038576126098,1.460578441619873,0.7144602537155151,0.9671501517295836,0.0,0.0,0.0,404.4432678222656,410.0,134.7376708984375,-0.0,2083.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31988525390625,0.5252377986907959,0.1793592572212219,0.1743376851081848,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32061767578125,0.5723209977149963,0.2246828377246856,0.1583413034677505,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3200988769531,0.5367954969406128,0.1899879574775695,0.1430630683898925,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32037353515625,0.55455482006073,0.2068280428647995,0.209517553448677,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205871582031,0.569241464138031,0.2211500406265258,1.0588761568069458,290.3214416503906,290.45001220703125,287.0032958984375,286.059326171875,290.4126892089844,297.3809509277344,290.32666015625,1.0,0.6248050332069397,1.0,1.0,0.3983078002929687,1.0,-2.175038576126098,1.460578441619873,0.7144602537155151,0.9671501517295836,0.0,0.0,0.0,404.4432678222656,410.0,134.7376708984375,-0.0,2083.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40838623046875,0.529442310333252,0.1830412149429321,0.1775897294282913,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090576171875,0.5767819285392761,0.2290707528591156,0.1612002402544021,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085693359375,0.5406555533409119,0.1933500319719314,0.1453763842582702,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088134765625,0.5586107969284058,0.2105063199996948,0.2129461020231247,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40899658203125,0.5723272562026978,0.2240372598171234,1.0716015100479126,290.40985107421875,290.54998779296875,287.04998779296875,286.09228515625,290.4948425292969,297.3877868652344,290.414794921875,1.0,0.6275712847709656,1.0,1.0,0.4021088480949402,1.0,-2.20603084564209,1.4710382223129272,0.7349925637245178,0.9708170890808104,0.0,0.0,0.0,404.3316345214844,410.0,125.60446166992188,-0.0,2129.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40838623046875,0.529442310333252,0.1830412149429321,0.1775897294282913,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090576171875,0.5767819285392761,0.2290707528591156,0.1612002402544021,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085693359375,0.5406555533409119,0.1933500319719314,0.1453763842582702,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088134765625,0.5586107969284058,0.2105063199996948,0.2129461020231247,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40899658203125,0.5723272562026978,0.2240372598171234,1.0716015100479126,290.40985107421875,290.54998779296875,287.04998779296875,286.09228515625,290.4948425292969,297.3877868652344,290.414794921875,1.0,0.6275712847709656,1.0,1.0,0.4021088480949402,1.0,-2.20603084564209,1.4710382223129272,0.7349925637245178,0.9708170890808104,0.0,0.0,0.0,404.3316345214844,410.0,125.60446166992188,-0.0,2129.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.5337529182434082,0.1868303716182708,0.1809194386005401,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.5812360644340515,0.2335563600063324,0.1641137599945068,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015563964844,0.544511616230011,0.1967203319072723,0.1476922780275344,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.5626314878463745,0.2141938507556915,0.216379702091217,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50201416015625,0.5753901600837708,0.2269428670406341,1.0843706130981443,290.5029602050781,290.6499938964844,287.0979919433594,286.1261291503906,290.5921325683594,297.3943786621094,290.5083312988281,1.0,0.6303852200508118,1.0,1.0,0.4074895679950714,1.0,-2.2372725009918213,1.4780805110931396,0.7591919898986816,0.9710060954093932,0.0,0.0,0.0,404.2301330566406,410.0,129.99229431152344,-0.0,2177.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.5337529182434082,0.1868303716182708,0.1809194386005401,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.5812360644340515,0.2335563600063324,0.1641137599945068,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015563964844,0.544511616230011,0.1967203319072723,0.1476922780275344,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.5626314878463745,0.2141938507556915,0.216379702091217,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50201416015625,0.5753901600837708,0.2269428670406341,1.0843706130981443,290.5029602050781,290.6499938964844,287.0979919433594,286.1261291503906,290.5921325683594,297.3943786621094,290.5083312988281,1.0,0.6303852200508118,1.0,1.0,0.4074895679950714,1.0,-2.2372725009918213,1.4780805110931396,0.7591919898986816,0.9710060954093932,0.0,0.0,0.0,404.2301330566406,410.0,129.99229431152344,-0.0,2177.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5382174849510193,0.1907463073730468,0.184361919760704,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989074707031,0.5857250094413757,0.2381688356399536,0.1671071350574493,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.5484148263931274,0.2001478224992752,0.1500382721424102,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986328125,0.5666635036468506,0.2179360538721084,0.2198521941900253,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59881591796875,0.5784807205200195,0.2299076318740844,1.0973564386367798,290.5997314453125,290.75,287.1467590332031,286.1600646972656,290.6893310546875,297.4010925292969,290.6051330566406,1.0,0.6332626342773438,1.0,1.0,0.4128702878952026,1.0,-2.2691304683685303,1.4852689504623413,0.7838613986968994,0.971182644367218,0.0,0.0,0.0,404.099609375,410.0,133.28038024902344,-0.0,2226.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.5382174849510193,0.1907463073730468,0.184361919760704,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989074707031,0.5857250094413757,0.2381688356399536,0.1671071350574493,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5983581542969,0.5484148263931274,0.2001478224992752,0.1500382721424102,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986328125,0.5666635036468506,0.2179360538721084,0.2198521941900253,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59881591796875,0.5784807205200195,0.2299076318740844,1.0973564386367798,290.5997314453125,290.75,287.1467590332031,286.1600646972656,290.6893310546875,297.4010925292969,290.6051330566406,1.0,0.6332626342773438,1.0,1.0,0.4128702878952026,1.0,-2.2691304683685303,1.4852689504623413,0.7838613986968994,0.971182644367218,0.0,0.0,0.0,404.099609375,410.0,133.28038024902344,-0.0,2226.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6467590332031,0.540497899055481,0.1927443593740463,0.1861200779676437,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6474914550781,0.5879788994789124,0.2405206263065338,0.1686335951089859,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469116210937,0.5503909587860107,0.2018882632255554,0.1512283682823181,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6471862792969,0.56868976354599,0.2198328077793121,0.2216105610132217,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473693847656,0.5800402164459229,0.2314148843288421,1.103953838348389,290.6482849121094,290.75,287.17144775390625,286.17706298828125,290.7375183105469,297.404541015625,290.65362548828125,1.0,0.6347293853759766,1.0,1.0,0.4155606627464294,1.0,-2.285327672958374,1.4889860153198242,0.796341598033905,0.9713271856307985,0.0,0.0,0.0,404.024658203125,410.0,134.0059051513672,-0.0,2251.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6948547363281,0.5428037643432617,0.1947652548551559,0.1878993213176727,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.5902351140975952,0.2429007589817047,0.1701787412166595,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69500732421875,0.5523828268051147,0.2036468386650085,0.1524306237697601,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952819824219,0.5707222819328308,0.2217471301555633,0.2233847826719284,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.5816081762313843,0.2329384535551071,1.1106220483779907,290.6963195800781,290.8500061035156,287.1963195800781,286.194091796875,290.78375244140625,297.407958984375,290.7015075683594,1.0,0.63621586561203,1.0,1.0,0.4180620610713959,1.0,-2.301701307296753,1.493183970451355,0.808517336845398,0.971908152103424,0.0,0.0,0.0,403.9451904296875,410.0,133.3548583984375,-0.0,2277.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887268066406,0.5474701523780823,0.1988630294799804,0.1915107369422912,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893981933594,0.594740629196167,0.2477381229400634,0.173320859670639,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78887939453125,0.5564042925834656,0.2072137296199798,0.1548700630664825,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5747973322868347,0.2256243079900741,0.2269791364669799,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.5847609639167786,0.2360287755727768,1.1241549253463743,290.7901611328125,290.95001220703125,287.24664306640625,286.22821044921875,290.8749694824219,297.4148254394531,290.795166015625,1.0,0.6392489075660706,1.0,1.0,0.4230649173259735,1.0,-2.334935188293457,1.5018563270568848,0.833078920841217,0.9732266664505004,0.0,0.0,0.0,403.78265380859375,410.0,131.02059936523438,-0.0,2330.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887268066406,0.5474701523780823,0.1988630294799804,0.1915107369422912,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893981933594,0.594740629196167,0.2477381229400634,0.173320859670639,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78887939453125,0.5564042925834656,0.2072137296199798,0.1548700630664825,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7891540527344,0.5747973322868347,0.2256243079900741,0.2269791364669799,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7892761230469,0.5847609639167786,0.2360287755727768,1.1241549253463743,290.7901611328125,290.95001220703125,287.24664306640625,286.22821044921875,290.8749694824219,297.4148254394531,290.795166015625,1.0,0.6392489075660706,1.0,1.0,0.4230649173259735,1.0,-2.334935188293457,1.5018563270568848,0.833078920841217,0.9732266664505004,0.0,0.0,0.0,403.78265380859375,410.0,131.02059936523438,-0.0,2330.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.5521841645240784,0.2030273973941803,0.1951819509267807,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5992202162742615,0.2526729702949524,0.1765267550945282,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5604633092880249,0.2108449190855026,0.1573533117771148,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.5788742303848267,0.2295643389225006,0.2306313067674636,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.5879260301589966,0.2391736358404159,1.1379269361495972,290.88262939453125,291.04998779296875,287.29766845703125,286.2624206542969,290.9650573730469,297.42156982421875,290.8875427246094,1.0,0.6423607468605042,1.0,1.0,0.4280677437782287,1.0,-2.368760585784912,1.5107954740524292,0.8579651713371277,0.9746652245521544,0.0,0.0,0.0,403.6213073730469,410.0,129.01870727539062,-0.0,2384.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.5521841645240784,0.2030273973941803,0.1951819509267807,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.5992202162742615,0.2526729702949524,0.1765267550945282,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5604633092880249,0.2108449190855026,0.1573533117771148,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.5788742303848267,0.2295643389225006,0.2306313067674636,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.5879260301589966,0.2391736358404159,1.1379269361495972,290.88262939453125,291.04998779296875,287.29766845703125,286.2624206542969,290.9650573730469,297.42156982421875,290.8875427246094,1.0,0.6423607468605042,1.0,1.0,0.4280677437782287,1.0,-2.368760585784912,1.5107954740524292,0.8579651713371277,0.9746652245521544,0.0,0.0,0.0,403.6213073730469,410.0,129.01870727539062,-0.0,2384.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9800109863281,0.5569382309913635,0.2072701603174209,0.1989149749279022,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.6036702394485474,0.2577162683010101,0.1797984391450882,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801330566406,0.5645596385002136,0.214553028345108,0.1598841249942779,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5829529762268066,0.2335789650678634,0.2343460023403167,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5911057591438293,0.2423849254846573,1.151958465576172,290.9814758300781,291.1499938964844,287.3494567871094,286.29669189453125,291.06939697265625,297.4283447265625,290.9868469238281,1.0,0.6455522179603577,1.0,1.0,0.4348011016845703,1.0,-2.403218030929565,1.5162712335586548,0.8869467973709106,0.9724923968315125,0.0,0.0,0.0,403.45556640625,410.0,136.80718994140625,-0.0,2441.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9800109863281,0.5569382309913635,0.2072701603174209,0.1989149749279022,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.6036702394485474,0.2577162683010101,0.1797984391450882,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801330566406,0.5645596385002136,0.214553028345108,0.1598841249942779,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5829529762268066,0.2335789650678634,0.2343460023403167,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5911057591438293,0.2423849254846573,1.151958465576172,290.9814758300781,291.1499938964844,287.3494567871094,286.29669189453125,291.06939697265625,297.4283447265625,290.9868469238281,1.0,0.6455522179603577,1.0,1.0,0.4348011016845703,1.0,-2.403218030929565,1.5162712335586548,0.8869467973709106,0.9724923968315125,0.0,0.0,0.0,403.45556640625,410.0,136.80718994140625,-0.0,2441.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.561770498752594,0.2116273045539856,0.2027420252561569,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.6081206798553467,0.2629016637802124,0.1831573396921157,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5687311291694641,0.2183713167905807,0.1624851375818252,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.5870680212974548,0.2377001941204071,0.238152265548706,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.5943377614021301,0.2456969618797302,1.1663962602615356,291.0844116210937,291.1499938964844,287.4018859863281,286.3310546875,291.17291259765625,297.4354248046875,291.0897216796875,1.0,0.6488413214683533,1.0,1.0,0.4415344893932342,1.0,-2.4386215209960938,1.5221457481384275,0.9164756536483764,0.9704920053482056,0.0,0.0,0.0,403.2555847167969,410.0,141.2730712890625,-0.0,2500.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.561770498752594,0.2116273045539856,0.2027420252561569,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.6081206798553467,0.2629016637802124,0.1831573396921157,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5687311291694641,0.2183713167905807,0.1624851375818252,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.5870680212974548,0.2377001941204071,0.238152265548706,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.5943377614021301,0.2456969618797302,1.1663962602615356,291.0844116210937,291.1499938964844,287.4018859863281,286.3310546875,291.17291259765625,297.4354248046875,291.0897216796875,1.0,0.6488413214683533,1.0,1.0,0.4415344893932342,1.0,-2.4386215209960938,1.5221457481384275,0.9164756536483764,0.9704920053482056,0.0,0.0,0.0,403.2555847167969,410.0,141.2730712890625,-0.0,2500.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5642123222351074,0.2138465344905853,0.2046917527914047,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.6103441119194031,0.2655471563339233,0.184871032834053,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5708436965942383,0.2203211188316345,0.1638134568929672,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5891380906105042,0.2398005723953247,0.2400920540094375,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.595973551273346,0.2473909109830856,1.1737805604934692,291.1358947753906,291.1499938964844,287.4283752441406,286.3482360839844,291.2239990234375,297.4390869140625,291.14117431640625,1.0,0.6505266427993774,1.0,1.0,0.444901168346405,1.0,-2.4567019939422607,1.525296926498413,0.9314051270484924,0.9696171283721924,0.0,0.0,0.0,403.1459045410156,410.0,142.08859252929688,-0.0,2530.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5666650533676147,0.2160867005586624,0.2066627889871597,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.6125528812408447,0.2682230174541473,0.186606079339981,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5729697942733765,0.2222933173179626,0.1651588082313537,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.591212809085846,0.2419231832027435,0.2420544773340225,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.5976194143295288,0.2491058558225631,1.181267261505127,291.18341064453125,291.1499938964844,287.4550170898437,286.3654479980469,291.2618408203125,297.4427490234375,291.187744140625,1.0,0.6522399187088013,1.0,1.0,0.4466645121574402,1.0,-2.475015878677368,1.531902551651001,0.9431133270263672,0.9721349477767944,0.0,0.0,0.0,403.0323791503906,410.0,134.48660278320312,-0.0,2561.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5715236663818359,0.2205634713172912,0.2106218189001083,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.616802990436554,0.2736099064350128,0.1901120841503143,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633056640625,0.5771955251693726,0.2262498140335083,0.1678712666034698,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.595317006111145,0.2461828291416168,0.2460101395845413,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.6008836627006531,0.2525441348552704,1.1963640451431274,291.2642822265625,291.1499938964844,287.5087890625,286.3998718261719,291.3335876464844,297.44952392578125,291.26824951171875,1.0,0.6557326912879944,1.0,1.0,0.4501911997795105,1.0,-2.5119388103485107,1.5456925630569458,0.9662462472915648,0.977685272693634,0.0,0.0,0.0,402.84576416015625,410.0,117.99869537353516,-0.0,2625.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5715236663818359,0.2205634713172912,0.2106218189001083,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.616802990436554,0.2736099064350128,0.1901120841503143,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633056640625,0.5771955251693726,0.2262498140335083,0.1678712666034698,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.595317006111145,0.2461828291416168,0.2460101395845413,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.6008836627006531,0.2525441348552704,1.1963640451431274,291.2642822265625,291.1499938964844,287.5087890625,286.3998718261719,291.3335876464844,297.44952392578125,291.26824951171875,1.0,0.6557326912879944,1.0,1.0,0.4501911997795105,1.0,-2.5119388103485107,1.5456925630569458,0.9662462472915648,0.977685272693634,0.0,0.0,0.0,402.84576416015625,410.0,117.99869537353516,-0.0,2625.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394470214844,0.576269268989563,0.2250263094902038,0.2145696282386779,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.6208641529083252,0.279030442237854,0.1936420947313308,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.5813413858413696,0.2302102893590927,0.1705884784460067,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5993213653564453,0.2504471838474273,0.2499736845493316,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397521972656,0.6040723919868469,0.2559773325920105,1.2114568948745728,291.3404235839844,291.1499938964844,287.5632019042969,286.4343566894531,291.404296875,297.4555053710937,291.3441467285156,1.0,0.6592847108840942,1.0,1.0,0.4537178874015808,1.0,-2.548901081085205,1.5594427585601809,0.9894583821296692,0.9831817746162416,0.0,0.0,0.0,402.721923828125,410.0,108.78507232666016,-0.0,2691.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394470214844,0.576269268989563,0.2250263094902038,0.2145696282386779,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.6208641529083252,0.279030442237854,0.1936420947313308,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.5813413858413696,0.2302102893590927,0.1705884784460067,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5993213653564453,0.2504471838474273,0.2499736845493316,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397521972656,0.6040723919868469,0.2559773325920105,1.2114568948745728,291.3404235839844,291.1499938964844,287.5632019042969,286.4343566894531,291.404296875,297.4555053710937,291.3441467285156,1.0,0.6592847108840942,1.0,1.0,0.4537178874015808,1.0,-2.548901081085205,1.5594427585601809,0.9894583821296692,0.9831817746162416,0.0,0.0,0.0,402.721923828125,410.0,108.78507232666016,-0.0,2691.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5808714032173157,0.2294195890426635,0.2184836119413375,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.380615234375,0.6247894167900085,0.2844345569610595,0.197179302573204,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5853703022003174,0.2341047972440719,0.1732861846685409,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.6031944155693054,0.2546485662460327,0.2539116740226745,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.6071590781211853,0.2593462765216827,1.2264039516448977,291.3807678222656,291.1499938964844,287.6181945800781,286.4688415527344,291.41070556640625,297.46026611328125,291.3819274902344,1.0,0.6628706455230713,1.0,1.0,0.4494250416755676,1.0,-2.58560848236084,1.589922547340393,0.995685875415802,1.005433440208435,0.0,0.0,0.0,402.6607971191406,410.0,62.861122131347656,-0.0,2757.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5808714032173157,0.2294195890426635,0.2184836119413375,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.380615234375,0.6247894167900085,0.2844345569610595,0.197179302573204,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5853703022003174,0.2341047972440719,0.1732861846685409,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.6031944155693054,0.2546485662460327,0.2539116740226745,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.6071590781211853,0.2593462765216827,1.2264039516448977,291.3807678222656,291.1499938964844,287.6181945800781,286.4688415527344,291.41070556640625,297.46026611328125,291.3819274902344,1.0,0.6628706455230713,1.0,1.0,0.4494250416755676,1.0,-2.58560848236084,1.589922547340393,0.995685875415802,1.005433440208435,0.0,0.0,0.0,402.6607971191406,410.0,62.861122131347656,-0.0,2757.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5851366519927979,0.2335980236530304,0.2222327291965484,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39678955078125,0.6285011172294617,0.2896914780139923,0.2006395012140274,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5890641212463379,0.2377571016550064,0.1758399158716201,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3967590332031,0.6067491769790649,0.2586180865764618,0.2576644718647003,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3967590332031,0.6099759340286255,0.2624980807304382,1.2405353784561155,291.3968811035156,291.1499938964844,287.6737976074219,286.5033874511719,291.412841796875,297.46246337890625,291.3975524902344,1.0,0.666396975517273,1.0,1.0,0.4451321959495544,1.0,-2.620612144470215,1.6202387809753418,1.000373363494873,1.0279115438461304,0.0,0.0,0.0,402.7823181152344,410.0,32.95175552368164,-0.0,2822.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5851366519927979,0.2335980236530304,0.2222327291965484,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39678955078125,0.6285011172294617,0.2896914780139923,0.2006395012140274,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.5890641212463379,0.2377571016550064,0.1758399158716201,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3967590332031,0.6067491769790649,0.2586180865764618,0.2576644718647003,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3967590332031,0.6099759340286255,0.2624980807304382,1.2405353784561155,291.3968811035156,291.1499938964844,287.6737976074219,286.5033874511719,291.412841796875,297.46246337890625,291.3975524902344,1.0,0.666396975517273,1.0,1.0,0.4451321959495544,1.0,-2.620612144470215,1.6202387809753418,1.000373363494873,1.0279115438461304,0.0,0.0,0.0,402.7823181152344,410.0,32.95175552368164,-0.0,2822.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
