time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.5871452689170837,0.2356110215187072,0.2240394651889801,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.6302876472473145,0.2922641932964325,0.2023340314626693,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.5907902121543884,0.239503338932991,0.1770595908164978,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.6084116101264954,0.2605237662792206,0.2594651281833648,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.6112834811210632,0.2639940083026886,1.2472480535507202,291.40191650390625,291.1499938964844,287.7017822265625,286.5206298828125,291.4137268066406,297.4627685546875,291.4024353027344,1.0,0.6681181192398071,1.0,1.0,0.4429858028888702,1.0,-2.637387990951538,1.635072946548462,1.0023150444030762,1.0389875173568726,0.0,0.0,0.0,402.8897705078125,410.0,23.938865661621094,-0.0,2854.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024658203125,0.5890810489654541,0.2375746518373489,0.2258036285638809,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40240478515625,0.6320378184318542,0.2947998642921448,0.2040054649114608,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024353027344,0.5924492478370667,0.2412017434835434,0.1782460659742355,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024353027344,0.6100093722343445,0.2623812556266784,0.2612207531929016,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024353027344,0.6125237941741943,0.2654382884502411,1.2537364959716797,291.40234375,291.1499938964844,287.7299499511719,286.53790283203125,291.4041748046875,297.4626159667969,291.4020690917969,1.0,0.6698073744773865,1.0,1.0,0.4394939839839935,1.0,-2.653709888458252,1.6526652574539185,1.001044511795044,1.052915334701538,0.0,0.0,0.0,403.0133666992188,410.0,10.898685455322266,-0.0,2885.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.592705249786377,0.241312637925148,0.2291769087314605,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897705078125,0.6354141235351562,0.299723207950592,0.2072607427835464,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.5955507755279541,0.2444290220737457,0.180508941411972,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.6129825115203857,0.2659260630607605,0.2645823359489441,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.6147805452346802,0.2681397497653961,1.265938401222229,291.3896789550781,291.1499938964844,287.78662109375,286.57244873046875,291.3821105957031,297.4606628417969,291.3890686035156,1.0,0.6730682253837585,1.0,1.0,0.4325103759765625,1.0,-2.68477463722229,1.687709927558899,0.997064769268036,1.080986261367798,0.0,0.0,0.0,403.3205261230469,410.0,-10.289124488830566,-0.0,2946.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.592705249786377,0.241312637925148,0.2291769087314605,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897705078125,0.6354141235351562,0.299723207950592,0.2072607427835464,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.5955507755279541,0.2444290220737457,0.180508941411972,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.6129825115203857,0.2659260630607605,0.2645823359489441,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.6147805452346802,0.2681397497653961,1.265938401222229,291.3896789550781,291.1499938964844,287.78662109375,286.57244873046875,291.3821105957031,297.4606628417969,291.3890686035156,1.0,0.6730682253837585,1.0,1.0,0.4325103759765625,1.0,-2.68477463722229,1.687709927558899,0.997064769268036,1.080986261367798,0.0,0.0,0.0,403.3205261230469,410.0,-10.289124488830566,-0.0,2946.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5960138440132141,0.2448186874389648,0.2323385328054428,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719482421875,0.6386359930038452,0.304461658000946,0.2103928923606872,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5983830094337463,0.2474528551101684,0.1826269924640655,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720092773437,0.6156470775604248,0.269263356924057,0.2677449882030487,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720092773437,0.6167690753936768,0.2706045508384704,1.2770744562149048,291.3718566894531,291.1499938964844,287.8438415527344,286.60699462890625,291.3596496582031,297.4569702148437,291.3710632324219,1.0,0.6761504411697388,1.0,1.0,0.4255267679691314,1.0,-2.7136807441711426,1.7219759225845337,0.9917048215866088,1.1087557077407837,0.0,0.0,0.0,403.6771545410156,410.0,-21.05648803710937,-0.0,3004.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5960138440132141,0.2448186874389648,0.2323385328054428,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719482421875,0.6386359930038452,0.304461658000946,0.2103928923606872,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5983830094337463,0.2474528551101684,0.1826269924640655,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720092773437,0.6156470775604248,0.269263356924057,0.2677449882030487,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720092773437,0.6167690753936768,0.2706045508384704,1.2770744562149048,291.3718566894531,291.1499938964844,287.8438415527344,286.60699462890625,291.3596496582031,297.4569702148437,291.3710632324219,1.0,0.6761504411697388,1.0,1.0,0.4255267679691314,1.0,-2.7136807441711426,1.7219759225845337,0.9917048215866088,1.1087557077407837,0.0,0.0,0.0,403.6771545410156,410.0,-21.05648803710937,-0.0,3004.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.5990801453590393,0.248148113489151,0.2353303432464599,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562927246094,0.641751766204834,0.3090603649616241,0.2134256958961486,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.6010140180587769,0.2503252625465393,0.1846313029527664,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.6180905103683472,0.2724425792694092,0.2707480192184448,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.6185598969459534,0.2728806138038635,1.2873178720474243,291.356201171875,291.1499938964844,287.90155029296875,286.6415100097656,291.3458251953125,297.4522399902344,291.3556823730469,1.0,0.6790620684623718,1.0,1.0,0.4195973575115204,1.0,-2.740811586380005,1.7531002759933472,0.9877112507820128,1.1337778568267822,0.0,0.0,0.0,404.0283203125,410.0,-20.76167106628418,-0.0,3059.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.5990801453590393,0.248148113489151,0.2353303432464599,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562927246094,0.641751766204834,0.3090603649616241,0.2134256958961486,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.6010140180587769,0.2503252625465393,0.1846313029527664,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.6180905103683472,0.2724425792694092,0.2707480192184448,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.6185598969459534,0.2728806138038635,1.2873178720474243,291.356201171875,291.1499938964844,287.90155029296875,286.6415100097656,291.3458251953125,297.4522399902344,291.3556823730469,1.0,0.6790620684623718,1.0,1.0,0.4195973575115204,1.0,-2.740811586380005,1.7531002759933472,0.9877112507820128,1.1337778568267822,0.0,0.0,0.0,404.0283203125,410.0,-20.76167106628418,-0.0,3059.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.6019778847694397,0.2513526380062103,0.2381998747587204,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.6448132395744324,0.3135670125484466,0.2163902819156646,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.6035117506980896,0.2530960440635681,0.1865566968917846,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.6203922629356384,0.275512158870697,0.2736367285251617,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.6202191710472107,0.2750173807144165,1.296884298324585,291.3424987792969,291.1499938964844,287.9597473144531,286.676025390625,291.3327941894531,297.44708251953125,291.3420104980469,1.0,0.6818260550498962,1.0,1.0,0.4136679470539093,1.0,-2.766632556915283,1.783717155456543,0.9829154014587402,1.1585772037506104,0.0,0.0,0.0,404.3279113769531,410.0,-19.545373916625977,-0.0,3112.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.6019778847694397,0.2513526380062103,0.2381998747587204,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.6448132395744324,0.3135670125484466,0.2163902819156646,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.6035117506980896,0.2530960440635681,0.1865566968917846,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.6203922629356384,0.275512158870697,0.2736367285251617,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.6202191710472107,0.2750173807144165,1.296884298324585,291.3424987792969,291.1499938964844,287.9597473144531,286.676025390625,291.3327941894531,297.44708251953125,291.3420104980469,1.0,0.6818260550498962,1.0,1.0,0.4136679470539093,1.0,-2.766632556915283,1.783717155456543,0.9829154014587402,1.1585772037506104,0.0,0.0,0.0,404.3279113769531,410.0,-19.545373916625977,-0.0,3112.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.6033740639686584,0.2529143095016479,0.2395966351032257,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.6463311910629272,0.3157927095890045,0.2178529202938079,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.604721188545227,0.2544506192207336,0.1874964088201522,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.6215038895606995,0.2770136594772339,0.2750474810600281,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.6210110783576965,0.2760423123836517,1.3014615774154663,291.3358459472656,291.1499938964844,287.989013671875,286.6932678222656,291.326416015625,297.4444274902344,291.3353576660156,1.0,0.6831616759300232,1.0,1.0,0.4107032418251037,1.0,-2.779148578643799,1.7989195585250854,0.9802290797233582,1.17095685005188,0.0,0.0,0.0,404.4575805664063,410.0,-19.05844116210937,-0.0,3137.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.6047379970550537,0.254453182220459,0.2409706115722656,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.6478424072265625,0.3180043399333954,0.2193045616149902,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.6059072017669678,0.2557890117168426,0.18842314183712,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.6225938200950623,0.2784974575042724,0.2764391899108886,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.6217814683914185,0.2770432531833648,1.3059197664260864,291.3312683105469,291.1499938964844,288.0184020996094,286.71051025390625,291.3257751464844,297.4417724609375,291.3311462402344,1.0,0.684469997882843,1.0,1.0,0.408454030752182,1.0,-2.7914366722106934,1.8123334646224976,0.9791032671928406,1.181601881980896,0.0,0.0,0.0,404.5757141113281,410.0,-14.941679954528809,-0.0,3163.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6074048280715942,0.2574983835220337,0.2436769753694534,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6508721709251404,0.3224185109138489,0.2221931219100952,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6082411408424377,0.2584491670131683,0.1902561038732528,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6247404217720032,0.2814430892467499,0.2791900038719177,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6232877969741821,0.2790061831474304,1.314602613449097,291.328369140625,291.1499938964844,288.0774841308594,286.7449645996094,291.32635498046875,297.436767578125,291.328369140625,1.0,0.6870245337486267,1.0,1.0,0.4039555490016937,1.0,-2.815593242645264,1.838842868804932,0.9767504334449768,1.2026596069335938,0.0,0.0,0.0,404.7573547363281,410.0,-6.888440132141113,-0.0,3213.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6074048280715942,0.2574983835220337,0.2436769753694534,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6508721709251404,0.3224185109138489,0.2221931219100952,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6082411408424377,0.2584491670131683,0.1902561038732528,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6247404217720032,0.2814430892467499,0.2791900038719177,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.6232877969741821,0.2790061831474304,1.314602613449097,291.328369140625,291.1499938964844,288.0774841308594,286.7449645996094,291.32635498046875,297.436767578125,291.328369140625,1.0,0.6870245337486267,1.0,1.0,0.4039555490016937,1.0,-2.815593242645264,1.838842868804932,0.9767504334449768,1.2026596069335938,0.0,0.0,0.0,404.7573547363281,410.0,-6.888440132141113,-0.0,3213.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6100086569786072,0.2605049908161163,0.2463461011648178,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6539260149002075,0.3268295526504516,0.2250765264034271,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6105422973632812,0.2610958516597748,0.1920766830444336,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6268650889396667,0.2843702435493469,0.2819187045097351,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.624768853187561,0.2809309959411621,1.323089361190796,291.32769775390625,291.1499938964844,288.1369934082031,286.77935791015625,291.3276672363281,297.4322509765625,291.3277893066406,1.0,0.6895228624343872,1.0,1.0,0.3994570672512054,1.0,-2.8394196033477783,1.8653780221939087,0.9740415811538696,1.2238125801086426,0.0,0.0,0.0,404.8747253417969,410.0,-2.412322521209717,-0.0,3263.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6100086569786072,0.2605049908161163,0.2463461011648178,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6539260149002075,0.3268295526504516,0.2250765264034271,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6105422973632812,0.2610958516597748,0.1920766830444336,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.6268650889396667,0.2843702435493469,0.2819187045097351,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.624768853187561,0.2809309959411621,1.323089361190796,291.32769775390625,291.1499938964844,288.1369934082031,286.77935791015625,291.3276672363281,297.4322509765625,291.3277893066406,1.0,0.6895228624343872,1.0,1.0,0.3994570672512054,1.0,-2.8394196033477783,1.8653780221939087,0.9740415811538696,1.2238125801086426,0.0,0.0,0.0,404.8747253417969,410.0,-2.412322521209717,-0.0,3263.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.6125277280807495,0.2634579837322235,0.2489717602729797,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.6569935083389282,0.3312283456325531,0.2279539257287979,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.612788736820221,0.2637205123901367,0.1938841193914413,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.628967821598053,0.2872728705406189,0.2846265435218811,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.6262224316596985,0.2828140556812286,1.3313987255096436,291.3243103027344,291.1499938964844,288.1968688964844,286.813720703125,291.3220520019531,297.4280090332031,291.3241882324219,1.0,0.6919815540313721,1.0,1.0,0.3940371572971344,1.0,-2.8629300594329834,1.894347906112671,0.968582272529602,1.2474629878997805,0.0,0.0,0.0,404.958984375,410.0,-4.805323600769043,-0.0,3312.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.6125277280807495,0.2634579837322235,0.2489717602729797,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.6569935083389282,0.3312283456325531,0.2279539257287979,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.612788736820221,0.2637205123901367,0.1938841193914413,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.628967821598053,0.2872728705406189,0.2846265435218811,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.6262224316596985,0.2828140556812286,1.3313987255096436,291.3243103027344,291.1499938964844,288.1968688964844,286.813720703125,291.3220520019531,297.4280090332031,291.3241882324219,1.0,0.6919815540313721,1.0,1.0,0.3940371572971344,1.0,-2.8629300594329834,1.894347906112671,0.968582272529602,1.2474629878997805,0.0,0.0,0.0,404.958984375,410.0,-4.805323600769043,-0.0,3312.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6148971319198608,0.2663301229476928,0.2515289783477783,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.6600445508956909,0.3355921804904938,0.2308108657598495,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6149290800094604,0.2663016617298126,0.1956639587879181,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6310296654701233,0.2901311218738556,0.2872960567474365,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6276270151138306,0.284635841846466,1.3394513130187988,291.3193359375,291.1499938964844,288.25714111328125,286.8480224609375,291.3166198730469,297.4237976074219,291.3192138671875,1.0,0.6943973302841187,1.0,1.0,0.3886172473430633,1.0,-2.8859360218048096,1.9233678579330444,0.9625681638717652,1.2712754011154177,0.0,0.0,0.0,405.0471496582031,410.0,-6.250256061553955,-0.0,3361.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6148971319198608,0.2663301229476928,0.2515289783477783,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.6600445508956909,0.3355921804904938,0.2308108657598495,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6149290800094604,0.2663016617298126,0.1956639587879181,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6310296654701233,0.2901311218738556,0.2872960567474365,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.6276270151138306,0.284635841846466,1.3394513130187988,291.3193359375,291.1499938964844,288.25714111328125,286.8480224609375,291.3166198730469,297.4237976074219,291.3192138671875,1.0,0.6943973302841187,1.0,1.0,0.3886172473430633,1.0,-2.8859360218048096,1.9233678579330444,0.9625681638717652,1.2712754011154177,0.0,0.0,0.0,405.0471496582031,410.0,-6.250256061553955,-0.0,3361.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.6160303354263306,0.2677371501922607,0.2527812421321869,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169250488281,0.6615620851516724,0.3377614617347717,0.232230857014656,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.6159629821777344,0.267576515674591,0.1965428292751312,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.6320459246635437,0.2915441393852234,0.2886155247688293,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.6283107399940491,0.2855242490768432,1.3433767557144165,291.31689453125,291.1499938964844,288.28741455078125,286.8651733398437,291.3141174316406,297.4217224121094,291.3167724609375,1.0,0.695588231086731,1.0,1.0,0.3859072923660278,1.0,-2.897240161895752,1.9378584623336792,0.9593817591667176,1.2832053899765017,0.0,0.0,0.0,405.093017578125,410.0,-6.488115787506104,-0.0,3385.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.6171339750289917,0.2691240310668945,0.2540167868137359,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.6630748510360718,0.3399212956428528,0.233645424246788,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.6169760823249817,0.2688401639461517,0.1974146962165832,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.6330539584159851,0.2929457128047943,0.289925217628479,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.6289834976196289,0.2863970696926117,1.3472373485565186,291.31268310546875,291.1499938964844,288.3177490234375,286.8822937011719,291.306640625,297.4196472167969,291.3122253417969,1.0,0.6967684030532837,1.0,1.0,0.3825355470180511,1.0,-2.908416986465454,1.9540530443191528,0.9543639421463012,1.2968627214431765,0.0,0.0,0.0,405.1386413574219,410.0,-9.970212936401367,-0.0,3410.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6192345023155212,0.2718068659305572,0.2564156949520111,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.6660608053207397,0.3441863358020782,0.236444741487503,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6189231276512146,0.2713090777397156,0.1991239935159683,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6350259184837341,0.2956909835338592,0.292498230934143,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6302753686904907,0.2880716919898987,1.354681134223938,291.2992553710937,291.1499938964844,288.3786926269531,286.9164733886719,291.2908630371094,297.41522216796875,291.2987365722656,1.0,0.6990850567817688,1.0,1.0,0.3757920563220978,1.0,-2.9302027225494385,1.986589789390564,0.9436129331588744,1.3244539499282837,0.0,0.0,0.0,405.252685546875,410.0,-16.236740112304688,-0.0,3457.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6192345023155212,0.2718068659305572,0.2564156949520111,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.6660608053207397,0.3441863358020782,0.236444741487503,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6189231276512146,0.2713090777397156,0.1991239935159683,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6350259184837341,0.2956909835338592,0.292498230934143,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6302753686904907,0.2880716919898987,1.354681134223938,291.2992553710937,291.1499938964844,288.3786926269531,286.9164733886719,291.2908630371094,297.41522216796875,291.2987365722656,1.0,0.6990850567817688,1.0,1.0,0.3757920563220978,1.0,-2.9302027225494385,1.986589789390564,0.9436129331588744,1.3244539499282837,0.0,0.0,0.0,405.252685546875,410.0,-16.236740112304688,-0.0,3457.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.6212010383605957,0.2743759751319885,0.2587119340896606,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.6689857244491577,0.348381757736206,0.2391982525587082,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.6207689046859741,0.2737038731575012,0.2007818669080734,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.6369355916976929,0.2983616590499878,0.2950015068054199,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.6314910054206848,0.2896530926227569,1.3617128133773804,291.284912109375,291.1499938964844,288.43994140625,286.9505920410156,291.275634765625,297.4105224609375,291.2843933105469,1.0,0.7013325691223145,1.0,1.0,0.3690485954284668,1.0,-2.951146125793457,2.0189414024353027,0.9322046041488647,1.3520461320877075,0.0,0.0,0.0,405.3922119140625,410.0,-18.8848934173584,-0.0,3503.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.6212010383605957,0.2743759751319885,0.2587119340896606,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.6689857244491577,0.348381757736206,0.2391982525587082,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.6207689046859741,0.2737038731575012,0.2007818669080734,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.6369355916976929,0.2983616590499878,0.2950015068054199,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.6314910054206848,0.2896530926227569,1.3617128133773804,291.284912109375,291.1499938964844,288.43994140625,286.9505920410156,291.275634765625,297.4105224609375,291.2843933105469,1.0,0.7013325691223145,1.0,1.0,0.3690485954284668,1.0,-2.951146125793457,2.0189414024353027,0.9322046041488647,1.3520461320877075,0.0,0.0,0.0,405.3922119140625,410.0,-18.8848934173584,-0.0,3503.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6230687499046326,0.2768616378307342,0.2609245777130127,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.671866774559021,0.3525314629077911,0.2419161051511764,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6225417256355286,0.2760480046272278,0.2023990154266357,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6388019323348999,0.3009793758392334,0.2974480092525482,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6326484084129333,0.2911626398563385,1.368391513824463,291.2759094238281,291.1499938964844,288.50146484375,286.984619140625,291.2706604003906,297.4058837890625,291.2757263183594,1.0,0.7035115957260132,1.0,1.0,0.3634717464447021,1.0,-2.971386194229126,2.0479283332824707,0.9234578609466552,1.3764352798461914,0.0,0.0,0.0,405.5309143066406,410.0,-13.24276065826416,-0.0,3549.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6230687499046326,0.2768616378307342,0.2609245777130127,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.671866774559021,0.3525314629077911,0.2419161051511764,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6225417256355286,0.2760480046272278,0.2023990154266357,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6388019323348999,0.3009793758392334,0.2974480092525482,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759704589844,0.6326484084129333,0.2911626398563385,1.368391513824463,291.2759094238281,291.1499938964844,288.50146484375,286.984619140625,291.2706604003906,297.4058837890625,291.2757263183594,1.0,0.7035115957260132,1.0,1.0,0.3634717464447021,1.0,-2.971386194229126,2.0479283332824707,0.9234578609466552,1.3764352798461914,0.0,0.0,0.0,405.5309143066406,410.0,-13.24276065826416,-0.0,3549.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6248888969421387,0.279304027557373,0.2630912959575653,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6747429966926575,0.3566717207431793,0.2446224987506866,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6242867112159729,0.2783763408660888,0.2039999216794967,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.640662670135498,0.303577721118927,0.299869179725647,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6337847709655762,0.2926348149776459,1.3748677968978882,291.2704467773437,291.1499938964844,288.5632629394531,287.0185546875,291.2669677734375,297.401611328125,291.27032470703125,1.0,0.7056407332420349,1.0,1.0,0.3578948974609375,1.0,-2.9912586212158203,2.0768160820007324,0.9144424200057985,1.400803804397583,0.0,0.0,0.0,405.6316223144531,410.0,-9.071126937866213,-0.0,3593.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6248888969421387,0.279304027557373,0.2630912959575653,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6747429966926575,0.3566717207431793,0.2446224987506866,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6242867112159729,0.2783763408660888,0.2039999216794967,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.640662670135498,0.303577721118927,0.299869179725647,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.6337847709655762,0.2926348149776459,1.3748677968978882,291.2704467773437,291.1499938964844,288.5632629394531,287.0185546875,291.2669677734375,297.401611328125,291.27032470703125,1.0,0.7056407332420349,1.0,1.0,0.3578948974609375,1.0,-2.9912586212158203,2.0768160820007324,0.9144424200057985,1.400803804397583,0.0,0.0,0.0,405.6316223144531,410.0,-9.071126937866213,-0.0,3593.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.6257849335670471,0.2805095911026001,0.2641603648662567,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.6761806607246399,0.3587395250797272,0.2459737509489059,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.6251524090766907,0.2795359790325165,0.2047967910766601,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.6415934562683105,0.3048713803291321,0.3010738790035248,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.6343479156494141,0.2933593094348907,1.378050446510315,291.2682800292969,291.1499938964844,288.59423828125,287.0354919433594,291.26544189453125,297.39959716796875,291.2681884765625,1.0,0.7066917419433594,1.0,1.0,0.3551064729690552,1.0,-3.001096248626709,2.091284275054932,0.9098118543624878,1.4130345582962036,0.0,0.0,0.0,405.67034912109375,410.0,-7.6333818435668945,-0.0,3615.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.6266719698905945,0.2817062437534332,0.2652203440666199,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.677617073059082,0.3608071506023407,0.24732406437397,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.626013994216919,0.2806940376758575,0.2055917680263519,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.6425244212150574,0.3061628341674804,0.3022754788398742,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.6349077224731445,0.2940778136253357,1.3812010288238523,291.2676086425781,291.1499938964844,288.6252746582031,287.05242919921875,291.267333984375,297.397705078125,291.26776123046875,1.0,0.7077353596687317,1.0,1.0,0.3527407944202423,1.0,-3.0108768939971924,2.1046142578125,0.9062626361846924,1.4241433143615725,0.0,0.0,0.0,405.7040100097656,410.0,-4.243381500244141,-0.0,3638.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.6284366250038147,0.2840920090675354,0.2673267722129822,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.6805005669593811,0.3649595379829407,0.2500312328338623,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.6277404427528381,0.2830218374729156,0.2071851938962936,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.6444008946418762,0.3087551891803741,0.3046812415122986,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.636031448841095,0.2955131828784942,1.3874647617340088,291.2704162597656,291.1499938964844,288.6875305175781,287.086181640625,291.2725524902344,297.39434814453125,291.2706298828125,1.0,0.7098100185394287,1.0,1.0,0.3480094373226166,1.0,-3.0303955078125,2.1312243938446045,0.8991712927818298,1.4463188648223877,0.0,0.0,0.0,405.7442321777344,410.0,1.7729055881500244,-0.0,3682.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.6284366250038147,0.2840920090675354,0.2673267722129822,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.6805005669593811,0.3649595379829407,0.2500312328338623,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.6277404427528381,0.2830218374729156,0.2071851938962936,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.6444008946418762,0.3087551891803741,0.3046812415122986,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.636031448841095,0.2955131828784942,1.3874647617340088,291.2704162597656,291.1499938964844,288.6875305175781,287.086181640625,291.2725524902344,297.39434814453125,291.2706298828125,1.0,0.7098100185394287,1.0,1.0,0.3480094373226166,1.0,-3.0303955078125,2.1312243938446045,0.8991712927818298,1.4463188648223877,0.0,0.0,0.0,405.7442321777344,410.0,1.7729055881500244,-0.0,3682.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.6301954984664917,0.2864651381969452,0.269421637058258,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.6834008693695068,0.3691346049308777,0.2527524530887604,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.6294785737991333,0.2853655219078064,0.2087888568639755,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.6463021039962769,0.3113612830638885,0.3070985972881317,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.6371663808822632,0.2969487905502319,1.3937216997146606,291.2750244140625,291.1499938964844,288.75,287.119873046875,291.2785949707031,297.3915100097656,291.2752990722656,1.0,0.7118799090385437,1.0,1.0,0.3432780802249908,1.0,-3.049942970275879,2.1580300331115723,0.8919129967689514,1.468686580657959,0.0,0.0,0.0,405.75531005859375,410.0,5.242445468902588,-0.0,3727.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.6301954984664917,0.2864651381969452,0.269421637058258,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.6834008693695068,0.3691346049308777,0.2527524530887604,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.6294785737991333,0.2853655219078064,0.2087888568639755,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.6463021039962769,0.3113612830638885,0.3070985972881317,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.6371663808822632,0.2969487905502319,1.3937216997146606,291.2750244140625,291.1499938964844,288.75,287.119873046875,291.2785949707031,297.3915100097656,291.2752990722656,1.0,0.7118799090385437,1.0,1.0,0.3432780802249908,1.0,-3.049942970275879,2.1580300331115723,0.8919129967689514,1.468686580657959,0.0,0.0,0.0,405.75531005859375,410.0,5.242445468902588,-0.0,3727.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
