time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6319423913955688,0.2888177931308746,0.271499365568161,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28033447265625,0.6863070130348206,0.3733265697956085,0.2554851472377777,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6312234997749329,0.2877194285392761,0.2104001492261886,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6482213735580444,0.3139764368534088,0.3095249235630035,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6383068561553955,0.2983810603618622,1.3999656438827517,291.28033447265625,291.1499938964844,288.81353759765625,287.15185546875,291.2845458984375,297.3890686035156,291.2806396484375,1.0,0.7139506340026855,1.0,1.0,0.3383642137050628,1.0,-3.0694944858551025,2.185540199279785,0.8839544057846069,1.4917601346969604,0.0,0.0,0.0,405.7547607421875,410.0,6.895855903625488,-0.0,3772.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6319423913955688,0.2888177931308746,0.271499365568161,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28033447265625,0.6863070130348206,0.3733265697956085,0.2554851472377777,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6312234997749329,0.2877194285392761,0.2104001492261886,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6482213735580444,0.3139764368534088,0.3095249235630035,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.6383068561553955,0.2983810603618622,1.3999656438827517,291.28033447265625,291.1499938964844,288.81353759765625,287.15185546875,291.2845458984375,297.3890686035156,291.2806396484375,1.0,0.7139506340026855,1.0,1.0,0.3383642137050628,1.0,-3.0694944858551025,2.185540199279785,0.8839544057846069,1.4917601346969604,0.0,0.0,0.0,405.7547607421875,410.0,6.895855903625488,-0.0,3772.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6336730122566223,0.2911461591720581,0.2735549211502075,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.6892101168632507,0.3775322735309601,0.2582264542579651,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6329717040061951,0.290080577135086,0.2120162099599838,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6501529812812805,0.3165979087352752,0.3119568526744842,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6394475698471069,0.2998071014881134,1.4061808586120603,291.28717041015625,291.1499938964844,288.87890625,287.18072509765625,291.29248046875,297.3869323730469,291.2875671386719,1.0,0.7160225510597229,1.0,1.0,0.3334503173828125,1.0,-3.089012384414673,2.2132210731506348,0.8757914900779724,1.5150156021118164,0.0,0.0,0.0,405.75238037109375,410.0,9.016140937805176,-0.0,3817.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6336730122566223,0.2911461591720581,0.2735549211502075,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.6892101168632507,0.3775322735309601,0.2582264542579651,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6329717040061951,0.290080577135086,0.2120162099599838,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6501529812812805,0.3165979087352752,0.3119568526744842,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6394475698471069,0.2998071014881134,1.4061808586120603,291.28717041015625,291.1499938964844,288.87890625,287.18072509765625,291.29248046875,297.3869323730469,291.2875671386719,1.0,0.7160225510597229,1.0,1.0,0.3334503173828125,1.0,-3.089012384414673,2.2132210731506348,0.8757914900779724,1.5150156021118164,0.0,0.0,0.0,405.75238037109375,410.0,9.016140937805176,-0.0,3817.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.6345337629318237,0.2923028767108917,0.2745753526687622,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.6906605958938599,0.3796414732933044,0.2596007883548736,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.6338484287261963,0.2912649810314178,0.2128264755010604,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912292480469,0.651124119758606,0.3179121017456054,0.3131754696369171,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.6400187015533447,0.3005188405513763,1.4092803001403809,291.2912902832031,291.1499938964844,288.9122619628906,287.1940612792969,291.29718017578125,297.385986328125,291.2917175292969,1.0,0.7170594334602356,1.0,1.0,0.3309933841228485,1.0,-3.0987651348114014,2.227121353149414,0.8716437220573425,1.5267058610916138,0.0,0.0,0.0,405.74993896484375,410.0,10.21829605102539,-0.0,3840.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.6353924870491028,0.2934542298316955,0.2755913734436035,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.6921108365058899,0.3817545473575592,0.2609778642654419,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.6347278356552124,0.2924516499042511,0.2136385142803192,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.6520994305610657,0.3192283511161804,0.3143962919712066,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.6405910849571228,0.3012295067310333,1.4123759269714355,291.2949523925781,291.1499938964844,288.946044921875,287.2066955566406,291.2999572753906,297.3851318359375,291.2952575683594,1.0,0.718097448348999,1.0,1.0,0.328215628862381,1.0,-3.108517646789551,2.2419753074646,0.8665422201156616,1.5393474102020264,0.0,0.0,0.0,405.74603271484375,410.0,9.82938003540039,-0.0,3863.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6370931267738342,0.2957278192043304,0.2776009440422058,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.6949978470802307,0.3859808444976806,0.2637344300746918,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6364855766296387,0.2948212921619415,0.2152624130249023,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6540524363517761,0.3218570351600647,0.316837340593338,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6417297124862671,0.3026375472545624,1.4185230731964111,291.30133056640625,291.1499938964844,289.0147705078125,287.2298889160156,291.30645751953125,297.3834228515625,291.3016662597656,1.0,0.7201730608940125,1.0,1.0,0.3226601481437683,1.0,-3.127946138381958,2.271897315979004,0.8560488820075989,1.5648658275604248,0.0,0.0,0.0,405.74609375,410.0,9.361665725708008,-0.0,3909.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6370931267738342,0.2957278192043304,0.2776009440422058,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.6949978470802307,0.3859808444976806,0.2637344300746918,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6364855766296387,0.2948212921619415,0.2152624130249023,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6540524363517761,0.3218570351600647,0.316837340593338,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.6417297124862671,0.3026375472545624,1.4185230731964111,291.30133056640625,291.1499938964844,289.0147705078125,287.2298889160156,291.30645751953125,297.3834228515625,291.3016662597656,1.0,0.7201730608940125,1.0,1.0,0.3226601481437683,1.0,-3.127946138381958,2.271897315979004,0.8560488820075989,1.5648658275604248,0.0,0.0,0.0,405.74609375,410.0,9.361665725708008,-0.0,3909.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.6387717723846436,0.2979684472084045,0.2795792818069458,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.6978647112846375,0.3902116417884826,0.2664927244186401,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.6382419466972351,0.2971898019313812,0.2168845236301422,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.6560071706771851,0.3244839310646057,0.3192755281925201,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.6428590416908264,0.304030567407608,1.4245988130569458,291.3089904785156,291.1499938964844,289.08502197265625,287.2505187988281,291.3147888183594,297.3818664550781,291.30938720703125,1.0,0.722244381904602,1.0,1.0,0.3171046674251556,1.0,-3.147249221801758,2.3019161224365234,0.8453329205513,1.5905110836029053,0.0,0.0,0.0,405.7537841796875,410.0,10.505844116210938,-0.0,3955.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.6387717723846436,0.2979684472084045,0.2795792818069458,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.6978647112846375,0.3902116417884826,0.2664927244186401,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.6382419466972351,0.2971898019313812,0.2168845236301422,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.6560071706771851,0.3244839310646057,0.3192755281925201,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.6428590416908264,0.304030567407608,1.4245988130569458,291.3089904785156,291.1499938964844,289.08502197265625,287.2505187988281,291.3147888183594,297.3818664550781,291.30938720703125,1.0,0.722244381904602,1.0,1.0,0.3171046674251556,1.0,-3.147249221801758,2.3019161224365234,0.8453329205513,1.5905110836029053,0.0,0.0,0.0,405.7537841796875,410.0,10.505844116210938,-0.0,3955.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6404339075088501,0.3001751005649566,0.2815294861793518,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.7007142901420593,0.3944457173347473,0.2692543864250183,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6400020718574524,0.2995562851428985,0.2185065448284149,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6579673290252686,0.3271081745624542,0.3217128217220306,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6439827680587769,0.3054076731204986,1.4306113719940186,291.3149719238281,291.141845703125,289.1565856933594,287.268798828125,291.3194274902344,297.38043212890625,291.31524658203125,1.0,0.7243117094039917,1.0,1.0,0.3108241856098175,1.0,-3.166447401046753,2.334204912185669,0.8322426080703735,1.6184452772140503,0.0,0.0,0.0,405.7628479003906,410.0,8.587088584899902,-0.0,4001.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6404339075088501,0.3001751005649566,0.2815294861793518,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.7007142901420593,0.3944457173347473,0.2692543864250183,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6400020718574524,0.2995562851428985,0.2185065448284149,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6579673290252686,0.3271081745624542,0.3217128217220306,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.6439827680587769,0.3054076731204986,1.4306113719940186,291.3149719238281,291.141845703125,289.1565856933594,287.268798828125,291.3194274902344,297.38043212890625,291.31524658203125,1.0,0.7243117094039917,1.0,1.0,0.3108241856098175,1.0,-3.166447401046753,2.334204912185669,0.8322426080703735,1.6184452772140503,0.0,0.0,0.0,405.7628479003906,410.0,8.587088584899902,-0.0,4001.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.6420669555664062,0.3023364543914795,0.2834400832653045,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.7035324573516846,0.3986729383468628,0.2720121145248413,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.6417554020881653,0.3019113540649414,0.2201214134693145,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.6599205732345581,0.3297206163406372,0.3241401314735412,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.6450897455215454,0.3067595958709717,1.4365179538726809,291.3208923339844,291.0515441894531,289.2294006347656,287.2848815917969,291.3255615234375,297.37896728515625,291.3212280273437,1.0,0.7263683676719666,1.0,1.0,0.3045437037944793,1.0,-3.185443878173828,2.366612195968628,0.8188316226005554,1.6465457677841189,0.0,0.0,0.0,405.7843017578125,410.0,8.525978088378906,-0.0,4047.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.6420669555664062,0.3023364543914795,0.2834400832653045,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.7035324573516846,0.3986729383468628,0.2720121145248413,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.6417554020881653,0.3019113540649414,0.2201214134693145,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.6599205732345581,0.3297206163406372,0.3241401314735412,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.6450897455215454,0.3067595958709717,1.4365179538726809,291.3208923339844,291.0515441894531,289.2294006347656,287.2848815917969,291.3255615234375,297.37896728515625,291.3212280273437,1.0,0.7263683676719666,1.0,1.0,0.3045437037944793,1.0,-3.185443878173828,2.366612195968628,0.8188316226005554,1.6465457677841189,0.0,0.0,0.0,405.7843017578125,410.0,8.525978088378906,-0.0,4047.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6428751349449158,0.3034037351608276,0.2843823134899139,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.7049316167831421,0.400786817073822,0.2733904421329498,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6426317691802979,0.3030873537063598,0.2209270894527435,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.6608964800834656,0.3310249149799347,0.3253510892391205,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.645638644695282,0.3074283003807068,1.4394352436065674,291.3243408203125,291.0058898925781,289.2662353515625,287.29217529296875,291.3293151855469,297.3782653808594,291.3246765136719,1.0,0.7273922562599182,1.0,1.0,0.3014034628868103,1.0,-3.1948771476745605,2.3828368186950684,0.812040388584137,1.66063129901886,0.0,0.0,0.0,405.7960205078125,410.0,9.067975997924805,-0.0,4071.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214416503906,0.6436800360679626,0.3044547140598297,0.2853155732154846,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.7063265442848206,0.4028942584991455,0.2747680842876434,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214416503906,0.6435102224349976,0.3042566776275635,0.2217314541339874,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.6618742942810059,0.332322746515274,0.3265601098537445,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214416503906,0.6461868286132812,0.3080872297286987,1.442327618598938,291.3212890625,290.9598999023437,289.3033142089844,287.29901123046875,291.3166198730469,297.3775329589844,291.3206481933594,1.0,0.7284146547317505,1.0,1.0,0.2958780825138092,1.0,-3.204264640808105,2.4060258865356445,0.7982388138771057,1.6816688776016235,0.0,0.0,0.0,405.8045043945313,410.0,-2.1812636852264404,-0.0,4094.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.645177960395813,0.3063989877700805,0.2870745360851288,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.709002673625946,0.40699103474617,0.277468591928482,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.645183801651001,0.306485652923584,0.2232864052057266,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.6637440919876099,0.334813117980957,0.3289086818695068,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.6471947431564331,0.309291809797287,1.4477461576461792,291.3003845214844,290.8670349121094,289.3782043457031,287.3113708496094,291.28912353515625,297.3749694824219,291.2995910644531,1.0,0.7304143309593201,1.0,1.0,0.2848273515701294,1.0,-3.222229480743408,2.452964305877685,0.7692651748657227,1.7245025634765625,0.0,0.0,0.0,405.9112854003906,410.0,-21.44174194335937,-0.0,4139.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.645177960395813,0.3063989877700805,0.2870745360851288,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.709002673625946,0.40699103474617,0.277468591928482,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.645183801651001,0.306485652923584,0.2232864052057266,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.6637440919876099,0.334813117980957,0.3289086818695068,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.6471947431564331,0.309291809797287,1.4477461576461792,291.3003845214844,290.8670349121094,289.3782043457031,287.3113708496094,291.28912353515625,297.3749694824219,291.2995910644531,1.0,0.7304143309593201,1.0,1.0,0.2848273515701294,1.0,-3.222229480743408,2.452964305877685,0.7692651748657227,1.7245025634765625,0.0,0.0,0.0,405.9112854003906,410.0,-21.44174194335937,-0.0,4139.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.6465096473693848,0.3081609606742859,0.2886658310890198,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.711468517780304,0.4109480679035187,0.28007572889328,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.6467269659042358,0.3085811138153076,0.2247483283281326,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.6654787063598633,0.3371719121932983,0.3311342895030975,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.6480623483657837,0.3103490173816681,1.45251727104187,291.2773742675781,290.77313232421875,289.45391845703125,287.3221740722656,291.2638854980469,297.37127685546875,291.2765808105469,1.0,0.7323108911514282,1.0,1.0,0.2737766206264496,1.0,-3.2387945652008057,2.499079704284668,0.7397148013114929,1.7668237686157229,0.0,0.0,0.0,406.1143798828125,410.0,-28.87278938293457,-0.0,4181.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.6465096473693848,0.3081609606742859,0.2886658310890198,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.711468517780304,0.4109480679035187,0.28007572889328,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.6467269659042358,0.3085811138153076,0.2247483283281326,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.6654787063598633,0.3371719121932983,0.3311342895030975,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.6480623483657837,0.3103490173816681,1.45251727104187,291.2773742675781,290.77313232421875,289.45391845703125,287.3221740722656,291.2638854980469,297.37127685546875,291.2765808105469,1.0,0.7323108911514282,1.0,1.0,0.2737766206264496,1.0,-3.2387945652008057,2.499079704284668,0.7397148013114929,1.7668237686157229,0.0,0.0,0.0,406.1143798828125,410.0,-28.87278938293457,-0.0,4181.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.6476801633834839,0.3096764385700226,0.290080189704895,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.7137346863746643,0.4147039949893951,0.2825798690319061,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.6481418609619141,0.3104874193668365,0.2261068820953369,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.6670807003974915,0.3393451273441314,0.3332217931747436,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.6487912535667419,0.311207503080368,1.4565669298171997,291.2186279296875,290.6783447265625,289.5303649902344,287.3316345214844,291.180419921875,297.36602783203125,291.2159423828125,1.0,0.7340841293334961,1.0,1.0,0.2542039752006531,1.0,-3.253813982009888,2.5697195529937744,0.6840944290161133,1.8339378833770752,0.0,0.0,0.0,406.3805236816406,410.0,-72.6264419555664,-0.0,4221.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.6476801633834839,0.3096764385700226,0.290080189704895,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.7137346863746643,0.4147039949893951,0.2825798690319061,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.6481418609619141,0.3104874193668365,0.2261068820953369,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.6670807003974915,0.3393451273441314,0.3332217931747436,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.6487912535667419,0.311207503080368,1.4565669298171997,291.2186279296875,290.6783447265625,289.5303649902344,287.3316345214844,291.180419921875,297.36602783203125,291.2159423828125,1.0,0.7340841293334961,1.0,1.0,0.2542039752006531,1.0,-3.253813982009888,2.5697195529937744,0.6840944290161133,1.8339378833770752,0.0,0.0,0.0,406.3805236816406,410.0,-72.6264419555664,-0.0,4221.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.648492157459259,0.3107797801494598,0.2911491692066192,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7156486511230469,0.4180982112884521,0.284865140914917,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.6492506861686707,0.312059223651886,0.2272522300481796,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.6683700084686279,0.3411903083324432,0.3350278437137604,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.6492094993591309,0.3117238283157348,1.4592270851135254,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0988464355469,297.3579406738281,291.1410827636719,1.0,0.73562091588974,1.0,1.0,0.2346313297748565,1.0,-3.265777826309204,2.638380527496338,0.6273972988128662,1.8997678756713867,0.0,0.0,0.0,406.8562622070313,410.0,-94.6964111328125,-0.0,4254.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.648492157459259,0.3107797801494598,0.2911491692066192,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7156486511230469,0.4180982112884521,0.284865140914917,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.6492506861686707,0.312059223651886,0.2272522300481796,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.6683700084686279,0.3411903083324432,0.3350278437137604,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.6492094993591309,0.3117238283157348,1.4592270851135254,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0988464355469,297.3579406738281,291.1410827636719,1.0,0.73562091588974,1.0,1.0,0.2346313297748565,1.0,-3.265777826309204,2.638380527496338,0.6273972988128662,1.8997678756713867,0.0,0.0,0.0,406.8562622070313,410.0,-94.6964111328125,-0.0,4254.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.6487899422645569,0.3112126588821411,0.2915699779987335,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7165030837059021,0.4196866750717163,0.2859324514865875,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.6497107744216919,0.3127444386482239,0.2277512103319168,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.6689177751541138,0.3420116305351257,0.3358314037322998,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.6493191123008728,0.3118720054626465,1.4600495100021362,291.1063537597656,290.5348205566406,289.6461181640625,287.34381103515625,291.0603332519531,297.35321044921875,291.10357666015625,1.0,0.7362869381904602,1.0,1.0,0.2248450070619583,1.0,-3.27067494392395,2.671520948410034,0.5991538166999817,1.9317314624786377,0.0,0.0,0.0,407.1260070800781,410.0,-98.98758697509766,-0.0,4268.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.6490384936332703,0.3115806579589844,0.2919319570064544,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.7173112034797668,0.4212142825126648,0.2869595289230346,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.6501278877258301,0.3133739829063415,0.2282110303640365,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.6694211363792419,0.3427763283252716,0.3365811109542846,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.649381160736084,0.3119577765464782,1.4605902433395386,291.0653076171875,290.4866943359375,289.6849060058594,287.3474426269531,291.0133056640625,297.3481750488281,291.0619812011719,1.0,0.7368903756141663,1.0,1.0,0.2134201824665069,1.0,-3.2749812602996826,2.7083983421325684,0.5665828585624695,1.9675439596176147,0.0,0.0,0.0,407.3923950195313,410.0,-107.783935546875,-0.0,4281.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.6493603587150574,0.3120896816253662,0.2924598157405853,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779357910156,0.7187680006027222,0.4240552186965942,0.2888777256011963,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.6508082747459412,0.3144394755363464,0.2290010452270507,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783020019531,0.6702694892883301,0.3441102206707001,0.33790323138237,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.6493399143218994,0.3119183778762817,1.460758090019226,290.9777526855469,290.3901672363281,289.76275634765625,287.354248046875,290.9242248535156,297.3370666503906,290.974609375,1.0,0.7378929853439331,1.0,1.0,0.1905705332756042,1.0,-3.281657457351685,2.7794506549835205,0.5022069215774536,2.036906480789185,0.0,0.0,0.0,407.9397583007813,410.0,-116.8572006225586,-0.0,4301.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.6493603587150574,0.3120896816253662,0.2924598157405853,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779357910156,0.7187680006027222,0.4240552186965942,0.2888777256011963,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.6508082747459412,0.3144394755363464,0.2290010452270507,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783020019531,0.6702694892883301,0.3441102206707001,0.33790323138237,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784851074219,0.6493399143218994,0.3119183778762817,1.460758090019226,290.9777526855469,290.3901672363281,289.76275634765625,287.354248046875,290.9242248535156,297.3370666503906,290.974609375,1.0,0.7378929853439331,1.0,1.0,0.1905705332756042,1.0,-3.281657457351685,2.7794506549835205,0.5022069215774536,2.036906480789185,0.0,0.0,0.0,407.9397583007813,410.0,-116.8572006225586,-0.0,4301.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8971862792969,0.6495074033737183,0.3123844861984253,0.2927745282649994,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.7200727462768555,0.4266999959945678,0.2906509041786194,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89715576171875,0.6513344645500183,0.3153177499771118,0.2296475619077682,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.6709584593772888,0.3452506363391876,0.3390263020992279,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8971862792969,0.6491276025772095,0.3116640746593475,1.459886074066162,290.8965148925781,290.2933959960937,289.8408203125,287.36065673828125,290.8460998535156,297.32550048828125,290.8936462402344,1.0,0.7386434674263,1.0,1.0,0.1677208691835403,1.0,-3.286165237426758,2.845670461654663,0.4404948353767395,2.101917028427124,0.0,0.0,0.0,408.4487915039063,410.0,-113.06244659423828,-0.0,4316.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8971862792969,0.6495074033737183,0.3123844861984253,0.2927745282649994,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.7200727462768555,0.4266999959945678,0.2906509041786194,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89715576171875,0.6513344645500183,0.3153177499771118,0.2296475619077682,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.6709584593772888,0.3452506363391876,0.3390263020992279,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8971862792969,0.6491276025772095,0.3116640746593475,1.459886074066162,290.8965148925781,290.2933959960937,289.8408203125,287.36065673828125,290.8460998535156,297.32550048828125,290.8936462402344,1.0,0.7386434674263,1.0,1.0,0.1677208691835403,1.0,-3.286165237426758,2.845670461654663,0.4404948353767395,2.101917028427124,0.0,0.0,0.0,408.4487915039063,410.0,-113.06244659423828,-0.0,4316.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.778564453125,0.6495464444160461,0.3124509453773498,0.2929216027259826,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77734375,0.7212940454483032,0.4291432499885559,0.2923146188259125,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7785339355469,0.65176922082901,0.3160033524036407,0.230181336402893,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.6715532541275024,0.3461951315402984,0.3399913609027862,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7785949707031,0.6488094329833984,0.3112015426158905,1.458188772201538,290.7769775390625,290.1965026855469,289.9189453125,287.366943359375,290.680908203125,297.3133850097656,290.7698974609375,1.0,0.7391952276229858,1.0,1.0,0.1437655687332153,1.0,-3.288966178894043,2.9522571563720703,0.3367091715335846,2.2074897289276123,0.0,0.0,0.0,408.8689575195313,410.0,-171.6871795654297,-0.0,4326.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.778564453125,0.6495464444160461,0.3124509453773498,0.2929216027259826,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77734375,0.7212940454483032,0.4291432499885559,0.2923146188259125,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7785339355469,0.65176922082901,0.3160033524036407,0.230181336402893,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.6715532541275024,0.3461951315402984,0.3399913609027862,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7785949707031,0.6488094329833984,0.3112015426158905,1.458188772201538,290.7769775390625,290.1965026855469,289.9189453125,287.366943359375,290.680908203125,297.3133850097656,290.7698974609375,1.0,0.7391952276229858,1.0,1.0,0.1437655687332153,1.0,-3.288966178894043,2.9522571563720703,0.3367091715335846,2.2074897289276123,0.0,0.0,0.0,408.8689575195313,410.0,-171.6871795654297,-0.0,4326.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.6489507555961609,0.3116187155246734,0.2924578785896301,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5425720214844,0.7219969630241394,0.4307683706283569,0.2935740649700165,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.6516489386558533,0.3159474730491638,0.2303278446197509,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.6715889573097229,0.3464198708534241,0.3404475152492523,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.6479597091674805,0.3100388050079345,1.4541332721710205,290.5421142578125,290.09967041015625,289.9970397949219,287.3733215332031,290.3992614746094,297.2950134277344,290.5325622558594,1.0,0.7393709421157837,1.0,1.0,0.1198102757334709,1.0,-3.286433696746826,3.107507944107056,0.1789256036281585,2.3627736568450928,0.0,0.0,0.0,409.69635009765625,410.0,-288.1933288574219,-0.0,4326.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.6489507555961609,0.3116187155246734,0.2924578785896301,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5425720214844,0.7219969630241394,0.4307683706283569,0.2935740649700165,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.6516489386558533,0.3159474730491638,0.2303278446197509,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436706542969,0.6715889573097229,0.3464198708534241,0.3404475152492523,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.6479597091674805,0.3100388050079345,1.4541332721710205,290.5421142578125,290.09967041015625,289.9970397949219,287.3733215332031,290.3992614746094,297.2950134277344,290.5325622558594,1.0,0.7393709421157837,1.0,1.0,0.1198102757334709,1.0,-3.286433696746826,3.107507944107056,0.1789256036281585,2.3627736568450928,0.0,0.0,0.0,409.69635009765625,410.0,-288.1933288574219,-0.0,4326.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4231262207031,0.6482722163200378,0.3108057379722595,0.2918701171875,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.722032904624939,0.4312067329883575,0.2939611375331878,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42303466796875,0.6512473225593567,0.3155780136585235,0.2301687747240066,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42254638671875,0.6712605953216553,0.3461952805519104,0.340368241071701,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42315673828125,0.6472054123878479,0.3091218173503876,1.4506701231002808,290.4211730957031,290.05133056640625,290.0360107421875,287.37664794921875,290.281982421875,297.2830810546875,290.412841796875,1.0,0.7392081618309021,1.0,1.0,0.1078326255083084,1.0,-3.281947374343872,3.172163248062134,0.1097840890288353,2.428209066390991,0.0,0.0,0.0,410.34674072265625,410.0,-305.39190673828125,-0.0,4319.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368225097656,0.647431492805481,0.3098798096179962,0.2911181151866913,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359069824219,0.7219316363334656,0.4315278530120849,0.2942303717136383,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3367614746094,0.6506935954093933,0.3150968849658966,0.229894533753395,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33648681640625,0.6707751154899597,0.345853179693222,0.3401314318180084,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368225097656,0.6462964415550232,0.3080767393112182,1.4464339017868042,290.335693359375,290.0030822753906,290.074951171875,287.3800964355469,290.2309875488281,297.270751953125,290.3309631347656,1.0,0.7388687133789062,1.0,1.0,0.0991271287202835,1.0,-3.275801181793213,3.2053706645965576,0.0704303458333015,2.462679624557495,0.0,0.0,0.0,411.0403442382813,410.0,-263.5292358398437,-0.0,4307.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
