time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.6459838151931763,0.3083596229553222,0.2897103726863861,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2570495605469,0.7218870520591736,0.4323614835739136,0.2947563827037811,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25732421875,0.6497579216957092,0.3143389523029327,0.2293544858694076,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572326660156,0.6699629426002502,0.3453287482261657,0.3396320044994354,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.6446244716644287,0.3061428964138031,1.4378427267074585,290.2569580078125,289.9100036621094,290.1499938964844,287.38726806640625,290.2052917480469,297.2511901855469,290.25543212890625,1.0,0.7379377484321594,1.0,1.0,0.0822904407978057,1.0,-3.263430595397949,3.237948179244995,0.0254822243005037,2.497833490371704,0.0,0.0,0.0,411.8896179199219,410.0,-148.51644897460938,-0.0,4281.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560729980469,0.6459450721740723,0.3083183169364929,0.2896695435047149,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557678222656,0.7218945026397705,0.4323990941047668,0.2947786748409271,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25604248046875,0.6497350335121155,0.3143210709095001,0.22933991253376,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.669944167137146,0.3453180491924286,0.3396193981170654,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560729980469,0.6445751786231995,0.3060831725597381,1.437565803527832,290.2557067871094,289.9068298339844,290.1525573730469,287.38751220703125,290.2057189941406,297.25067138671875,290.2542724609375,1.0,0.7379038333892822,1.0,1.0,0.0817161351442337,1.0,-3.2630538940429688,3.2385365962982178,0.024517236277461,2.4985008239746094,0.0,0.0,0.0,411.903076171875,410.0,-144.6731414794922,-0.0,4280.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.645142138004303,0.307433545589447,0.2887287139892578,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24969482421875,0.7224354147911072,0.4338787794113159,0.2956509888172149,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.6493701338768005,0.3140794932842254,0.2290790826082229,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496032714844,0.6697056889533997,0.3452779352664947,0.3394641578197479,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.6433789134025574,0.3045408427715301,1.4301570653915403,290.2497253417969,289.8111267089844,290.229736328125,287.3959045410156,290.2433776855469,297.2388916015625,290.25048828125,1.0,0.7369464039802551,1.0,1.0,0.0643051490187645,1.0,-3.2540063858032227,3.247236728668213,0.0067697251215577,2.509099245071411,0.0,0.0,0.0,411.9025268554688,410.0,-41.1445426940918,-0.0,4257.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.645142138004303,0.307433545589447,0.2887287139892578,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24969482421875,0.7224354147911072,0.4338787794113159,0.2956509888172149,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.6493701338768005,0.3140794932842254,0.2290790826082229,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496032714844,0.6697056889533997,0.3452779352664947,0.3394641578197479,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.6433789134025574,0.3045408427715301,1.4301570653915403,290.2497253417969,289.8111267089844,290.229736328125,287.3959045410156,290.2433776855469,297.2388916015625,290.25048828125,1.0,0.7369464039802551,1.0,1.0,0.0643051490187645,1.0,-3.2540063858032227,3.247236728668213,0.0067697251215577,2.509099245071411,0.0,0.0,0.0,411.9025268554688,410.0,-41.1445426940918,-0.0,4257.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.6450314521789551,0.3072462081909179,0.288391649723053,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.7235623002052307,0.4360308647155761,0.296942800283432,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.649632453918457,0.3144398629665375,0.2292116582393646,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.6701008081436157,0.345819741487503,0.3398177921772003,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.6427737474441528,0.3035715818405151,1.4250872135162354,290.28790283203125,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.23492431640625,290.28985595703125,1.0,0.7362940907478333,1.0,1.0,0.0488646440207958,1.0,-3.250302314758301,3.248510360717773,0.0017918054945766,2.511114835739136,0.0,0.0,0.0,411.3038635253906,410.0,29.057064056396484,-0.0,4244.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.6450314521789551,0.3072462081909179,0.288391649723053,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.7235623002052307,0.4360308647155761,0.296942800283432,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.649632453918457,0.3144398629665375,0.2292116582393646,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.6701008081436157,0.345819741487503,0.3398177921772003,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.6427737474441528,0.3035715818405151,1.4250872135162354,290.28790283203125,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.23492431640625,290.28985595703125,1.0,0.7362940907478333,1.0,1.0,0.0488646440207958,1.0,-3.250302314758301,3.248510360717773,0.0017918054945766,2.511114835739136,0.0,0.0,0.0,411.3038635253906,410.0,29.057064056396484,-0.0,4244.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.6454460024833679,0.3076132237911224,0.2885704934597015,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464050292969,0.7251309156417847,0.4387534558773041,0.2986179292201996,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.6503904461860657,0.3153151273727417,0.2297083884477615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460998535156,0.6709986925125122,0.3468713164329529,0.3406561315059662,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.6426573395729065,0.3031275570392608,1.4223650693893433,290.34649658203125,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2367248535156,290.34893798828125,1.0,0.7360750436782837,1.0,1.0,0.0334241390228271,1.0,-3.2517216205596924,3.2513177394866943,0.0004039001360069,2.513536214828491,0.0,0.0,0.0,410.4425048828125,410.0,67.76111602783203,-0.0,4243.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.6454460024833679,0.3076132237911224,0.2885704934597015,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464050292969,0.7251309156417847,0.4387534558773041,0.2986179292201996,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.6503904461860657,0.3153151273727417,0.2297083884477615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460998535156,0.6709986925125122,0.3468713164329529,0.3406561315059662,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.6426573395729065,0.3031275570392608,1.4223650693893433,290.34649658203125,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2367248535156,290.34893798828125,1.0,0.7360750436782837,1.0,1.0,0.0334241390228271,1.0,-3.2517216205596924,3.2513177394866943,0.0004039001360069,2.513536214828491,0.0,0.0,0.0,410.4425048828125,410.0,67.76111602783203,-0.0,4243.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.6457897424697876,0.3079520761966705,0.288809061050415,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3795166015625,0.7260288596153259,0.4402845203876495,0.2995731234550476,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.6509038805961609,0.3159062564373016,0.2300690859556198,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.6715838313102722,0.3475512564182281,0.3412273228168487,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37896728515625,0.6427367329597473,0.3030688464641571,1.4217641353607178,290.3796081542969,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2391357421875,290.3821716308594,1.0,0.7361316680908203,1.0,1.0,0.0257038883864879,1.0,-3.254045009613037,3.2538647651672363,0.0001802941696951,2.5155341625213623,0.0,0.0,0.0,409.99505615234375,410.0,79.17951202392578,-0.0,4247.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.6461986303329468,0.3083709478378296,0.2891254425048828,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.7269806265830994,0.4419074654579162,0.3005928099155426,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135131835937,0.6514841914176941,0.3165802657604217,0.2304913699626922,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136657714844,0.6722362637519836,0.34831503033638,0.3418826162815094,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134521484375,0.642886221408844,0.3031003475189209,1.4215906858444214,290.4140930175781,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24224853515625,290.4167785644531,1.0,0.7362914681434631,1.0,1.0,0.0205631107091903,1.0,-3.2572624683380127,3.2571613788604736,0.0001011946806102,2.5180838108062744,0.0,0.0,0.0,409.56256103515625,410.0,87.11519622802734,-0.0,4252.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4846496582031,0.6471615433692932,0.3094002902507782,0.2899453341960907,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851989746094,0.72900390625,0.4453842341899872,0.3027946352958679,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.6527997851371765,0.3181347846984863,0.2314902991056442,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.6736960411071777,0.3500527739524841,0.3434052169322967,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.484619140625,0.6433509588241577,0.3033911287784576,1.4223328828811646,290.4852600097656,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2499389648437,290.4880065917969,1.0,0.7368921637535095,1.0,1.0,0.0102815553545951,1.0,-3.2659523487091064,3.265921115875244,3.129893957520835e-05,2.5248501300811768,0.0,0.0,0.0,408.7801208496094,410.0,95.87914276123048,-0.0,4270.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4846496582031,0.6471615433692932,0.3094002902507782,0.2899453341960907,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851989746094,0.72900390625,0.4453842341899872,0.3027946352958679,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.6527997851371765,0.3181347846984863,0.2314902991056442,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.6736960411071777,0.3500527739524841,0.3434052169322967,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.484619140625,0.6433509588241577,0.3033911287784576,1.4223328828811646,290.4852600097656,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2499389648437,290.4880065917969,1.0,0.7368921637535095,1.0,1.0,0.0102815553545951,1.0,-3.2659523487091064,3.265921115875244,3.129893957520835e-05,2.5248501300811768,0.0,0.0,0.0,408.7801208496094,410.0,95.87914276123048,-0.0,4270.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.55682373046875,0.6482619643211365,0.310626745223999,0.2909562289714813,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.557373046875,0.7311411499977112,0.4491089880466461,0.3051706254482269,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.556884765625,0.6542695760726929,0.3199107348918915,0.232653796672821,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.6753069758415222,0.3520140349864959,0.345153659582138,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567932128906,0.6439817547798157,0.3039243221282959,1.424238681793213,290.5574645996094,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2588195800781,290.5602111816406,1.0,0.7378116846084595,1.0,1.0,0.0,1.0,-3.277040481567383,3.277031660079956,9.006693289848045e-06,2.533433675765991,0.0,0.0,0.0,408.126708984375,410.0,99.25183868408205,-0.0,4295.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.55682373046875,0.6482619643211365,0.310626745223999,0.2909562289714813,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.557373046875,0.7311411499977112,0.4491089880466461,0.3051706254482269,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.556884765625,0.6542695760726929,0.3199107348918915,0.232653796672821,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.6753069758415222,0.3520140349864959,0.345153659582138,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567932128906,0.6439817547798157,0.3039243221282959,1.424238681793213,290.5574645996094,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2588195800781,290.5602111816406,1.0,0.7378116846084595,1.0,1.0,0.0,1.0,-3.277040481567383,3.277031660079956,9.006693289848045e-06,2.533433675765991,0.0,0.0,0.0,408.126708984375,410.0,99.25183868408205,-0.0,4295.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288757324219,0.6494646072387695,0.3120068609714508,0.2921140789985657,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294250488281,0.7333636283874512,0.4530327916145324,0.3076849281787872,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.6558611989021301,0.3218698799610138,0.2339509725570678,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.6770299673080444,0.3541512489318847,0.3470784723758697,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.6447378396987915,0.3046474456787109,1.4270498752593994,290.6294860839844,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26837158203125,290.6322326660156,1.0,0.7389901876449585,1.0,1.0,0.0,1.0,-3.2900054454803467,3.289996862411499,8.708559107617475e-06,2.543452739715576,0.0,0.0,0.0,407.591796875,410.0,99.96793365478516,-0.0,4325.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288757324219,0.6494646072387695,0.3120068609714508,0.2921140789985657,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294250488281,0.7333636283874512,0.4530327916145324,0.3076849281787872,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.6558611989021301,0.3218698799610138,0.2339509725570678,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.6770299673080444,0.3541512489318847,0.3470784723758697,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.6447378396987915,0.3046474456787109,1.4270498752593994,290.6294860839844,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26837158203125,290.6322326660156,1.0,0.7389901876449585,1.0,1.0,0.0,1.0,-3.2900054454803467,3.289996862411499,8.708559107617475e-06,2.543452739715576,0.0,0.0,0.0,407.591796875,410.0,99.96793365478516,-0.0,4325.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.6507522463798523,0.3135141134262085,0.293391466140747,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.7356600165367126,0.4571260511875152,0.3103154301643371,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.6575601696968079,0.323988139629364,0.2353634685277938,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.678845226764679,0.3564348220825195,0.349148154258728,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.6455976963043213,0.3055266141891479,1.430597901344299,290.70074462890625,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2782287597656,290.70343017578125,1.0,0.7403826117515564,1.0,1.0,0.0,1.0,-3.304513454437256,3.304504632949829,8.785516911302693e-06,2.5546677112579346,0.0,0.0,0.0,407.1531372070313,410.0,99.32240295410156,-0.0,4359.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.6507522463798523,0.3135141134262085,0.293391466140747,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.7356600165367126,0.4571260511875152,0.3103154301643371,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.6575601696968079,0.323988139629364,0.2353634685277938,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.678845226764679,0.3564348220825195,0.349148154258728,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.6455976963043213,0.3055266141891479,1.430597901344299,290.70074462890625,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2782287597656,290.70343017578125,1.0,0.7403826117515564,1.0,1.0,0.0,1.0,-3.304513454437256,3.304504632949829,8.785516911302693e-06,2.5546677112579346,0.0,0.0,0.0,407.1531372070313,410.0,99.32240295410156,-0.0,4359.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.6514257192611694,0.3143109679222107,0.2940698862075805,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358703613281,0.7368342876434326,0.4592293500900268,0.311669111251831,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353820800781,0.658446729183197,0.325100690126419,0.236108124256134,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.6797835230827332,0.3576246500015259,0.3502300083637237,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352905273437,0.6460620164871216,0.3060165345668793,1.432607650756836,290.7359313964844,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2831726074219,290.73858642578125,1.0,0.741147518157959,1.0,1.0,0.0,1.0,-3.312267303466797,3.31225848197937,8.82679523783736e-06,2.5606625080108643,0.0,0.0,0.0,406.9624938964844,410.0,98.70066833496094,-0.0,4378.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.6521185040473938,0.3151349723339081,0.2947731614112854,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.7380256652832031,0.4613677263259887,0.3130464553833008,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.659356951713562,0.3262463510036468,0.2368764281272888,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.6807410717010498,0.3588438034057617,0.3513403534889221,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.6465475559234619,0.3065366744995117,1.4347575902938845,290.77081298828125,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881774902344,290.7734375,1.0,0.7419533729553223,1.0,1.0,0.0,1.0,-3.3203234672546387,3.320314645767212,8.869785233400762e-06,2.5668907165527344,0.0,0.0,0.0,406.7873229980469,410.0,97.94512939453124,-0.0,4398.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088684082031,0.6529169082641602,0.3160885572433471,0.2955887615680694,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.7393800616264343,0.4638020992279053,0.314615398645401,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089294433594,0.6604034900665283,0.3275667130947113,0.2377633303403854,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.6818349957466125,0.3602418303489685,0.3526153564453125,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.6471153497695923,0.3071524798870086,1.4373189210891724,290.8094787597656,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2937316894531,290.81207275390625,1.0,0.742900550365448,1.0,1.0,0.0,1.0,-3.329679250717163,3.329670190811157,8.91984200279694e-06,2.5741238594055176,0.0,0.0,0.0,406.6067199707031,410.0,96.97464752197266,-0.0,4422.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83892822265625,0.6535604596138,0.3168592751026153,0.2962490916252136,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394470214844,0.7404589056968689,0.4657422602176666,0.315866470336914,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8389892578125,0.6612451076507568,0.3286300897598266,0.2384785413742065,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.6827097535133362,0.3613627851009369,0.3536387979984283,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.6475783586502075,0.3076590597629547,1.4394357204437256,290.8395080566406,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2980651855469,290.8420715332031,1.0,0.7436751127243042,1.0,1.0,0.0,1.0,-3.33725905418396,3.337249994277954,8.960499144450296e-06,2.579983949661255,0.0,0.0,0.0,406.4744262695313,410.0,96.13617706298828,-0.0,4441.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.6550760269165039,0.3186793923377991,0.2978118360042572,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065856933594,0.7429594993591309,0.4702391028404236,0.3187678456306457,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.6632205843925476,0.3311297297477722,0.2401623576879501,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.6847461462020874,0.3639814257621765,0.3560326695442199,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.6486843228340149,0.3088812828063965,1.4445706605911257,290.9066162109375,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.307861328125,290.9091186523437,1.0,0.7455295920372009,1.0,1.0,0.0,1.0,-3.355201482772827,3.3551924228668213,9.057106581167318e-06,2.5938541889190674,0.0,0.0,0.0,406.20062255859375,410.0,94.0351104736328,-0.0,4486.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.6550760269165039,0.3186793923377991,0.2978118360042572,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065856933594,0.7429594993591309,0.4702391028404236,0.3187678456306457,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.6632205843925476,0.3311297297477722,0.2401623576879501,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.6847461462020874,0.3639814257621765,0.3560326695442199,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.6486843228340149,0.3088812828063965,1.4445706605911257,290.9066162109375,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.307861328125,290.9091186523437,1.0,0.7455295920372009,1.0,1.0,0.0,1.0,-3.355201482772827,3.3551924228668213,9.057106581167318e-06,2.5938541889190674,0.0,0.0,0.0,406.20062255859375,410.0,94.0351104736328,-0.0,4486.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.6546682119369507,0.3183679282665252,0.2980048954486847,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.7437615990638733,0.4725784659385681,0.3206621408462524,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.6632177829742432,0.3314302563667297,0.2407592684030532,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.6847476363182068,0.3643550872802734,0.3569240570068359,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.6478137373924255,0.3077581524848938,1.442288875579834,290.9725036621094,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29608154296875,290.974853515625,1.0,0.7465559840202332,1.0,1.0,0.0,1.0,-3.3577561378479004,3.3577470779418945,9.071564818441402e-06,2.5960822105407715,0.0,0.0,0.0,407.9880676269531,410.0,91.92782592773438,-0.0,4503.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.6546682119369507,0.3183679282665252,0.2980048954486847,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.7437615990638733,0.4725784659385681,0.3206621408462524,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.6632177829742432,0.3314302563667297,0.2407592684030532,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.6847476363182068,0.3643550872802734,0.3569240570068359,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.6478137373924255,0.3077581524848938,1.442288875579834,290.9725036621094,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29608154296875,290.974853515625,1.0,0.7465559840202332,1.0,1.0,0.0,1.0,-3.3577561378479004,3.3577470779418945,9.071564818441402e-06,2.5960822105407715,0.0,0.0,0.0,407.9880676269531,410.0,91.92782592773438,-0.0,4503.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.654818594455719,0.3190285861492157,0.2984270453453064,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7450529932975769,0.4758030772209167,0.3226675987243652,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.6637102961540222,0.3326004147529602,0.2414539754390716,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.685232937335968,0.3655526340007782,0.3578973412513733,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.6473042964935303,0.3073734045028686,1.4398984909057615,291.0362854003906,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2943420410156,291.0386047363281,1.0,0.7471829652786255,1.0,1.0,0.0,1.0,-3.360833168029785,3.3608238697052,9.08789206732763e-06,2.598343849182129,0.0,0.0,0.0,408.6089172363281,410.0,89.66061401367188,-0.0,4515.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.654818594455719,0.3190285861492157,0.2984270453453064,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7450529932975769,0.4758030772209167,0.3226675987243652,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.6637102961540222,0.3326004147529602,0.2414539754390716,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.685232937335968,0.3655526340007782,0.3578973412513733,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.6473042964935303,0.3073734045028686,1.4398984909057615,291.0362854003906,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2943420410156,291.0386047363281,1.0,0.7471829652786255,1.0,1.0,0.0,1.0,-3.360833168029785,3.3608238697052,9.08789206732763e-06,2.598343849182129,0.0,0.0,0.0,408.6089172363281,410.0,89.66061401367188,-0.0,4515.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.6552146077156067,0.3195816278457641,0.2988547682762146,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7459768056869507,0.4776277840137481,0.3238175809383392,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.6642726063728333,0.3334007859230041,0.2419583648443222,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.6857916116714478,0.3663602173328399,0.3585880696773529,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.6473415493965149,0.3073877096176147,1.439633011817932,291.0676574707031,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29571533203125,291.0699768066406,1.0,0.7475497722625732,1.0,1.0,0.0,1.0,-3.364438533782959,3.364429473876953,9.107281584874729e-06,2.601085662841797,0.0,0.0,0.0,408.5283508300781,410.0,88.62232208251953,-0.0,4524.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.6557294726371765,0.3202226758003235,0.2993727326393127,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7470058798789978,0.4795484244823456,0.3250352442264557,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.6649588942527771,0.3342997431755066,0.2425362169742584,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.6864727735519409,0.3672637343406677,0.3593754172325134,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.647498607635498,0.3075036108493805,1.4398423433303833,291.09869384765625,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2979736328125,291.1009826660156,1.0,0.7479776740074158,1.0,1.0,0.0,1.0,-3.369044780731201,3.369035720825196,9.132134437095374e-06,2.604608058929444,0.0,0.0,0.0,408.3379821777344,410.0,87.6015625,-0.0,4535.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.65697181224823,0.321685642004013,0.3005883991718292,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.7492625713348389,0.4836074709892273,0.3276242017745971,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.6665737628936768,0.3363229930400848,0.2438601851463318,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.6880682706832886,0.3692874312400818,0.3611699342727661,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.6480550765991211,0.3079733550548553,1.441395282745361,291.15966796875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3041687011719,291.16192626953125,1.0,0.7490333318710327,1.0,1.0,0.0,1.0,-3.38057017326355,3.380560874938965,9.19455305847805e-06,2.613453865051269,0.0,0.0,0.0,407.833740234375,410.0,85.5625228881836,-0.0,4563.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.65697181224823,0.321685642004013,0.3005883991718292,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.7492625713348389,0.4836074709892273,0.3276242017745971,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.6665737628936768,0.3363229930400848,0.2438601851463318,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.6880682706832886,0.3692874312400818,0.3611699342727661,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.6480550765991211,0.3079733550548553,1.441395282745361,291.15966796875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3041687011719,291.16192626953125,1.0,0.7490333318710327,1.0,1.0,0.0,1.0,-3.38057017326355,3.380560874938965,9.19455305847805e-06,2.613453865051269,0.0,0.0,0.0,407.833740234375,410.0,85.5625228881836,-0.0,4563.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.6583767533302307,0.3233160376548767,0.3019676208496094,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.7516767382621765,0.4878815710544586,0.3303647339344024,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.6683894395828247,0.3385700285434723,0.2453511953353881,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.6898468136787415,0.3715200126171112,0.3631773889064789,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.6488166451454163,0.308677464723587,1.4440797567367554,291.2191772460937,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.31158447265625,291.2213439941406,1.0,0.7503403425216675,1.0,1.0,0.0,1.0,-3.394371271133423,3.394361972808838,9.269638212572318e-06,2.624069929122925,0.0,0.0,0.0,407.327392578125,410.0,83.47796630859375,-0.0,4597.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.6583767533302307,0.3233160376548767,0.3019676208496094,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.7516767382621765,0.4878815710544586,0.3303647339344024,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.6683894395828247,0.3385700285434723,0.2453511953353881,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.6898468136787415,0.3715200126171112,0.3631773889064789,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.6488166451454163,0.308677464723587,1.4440797567367554,291.2191772460937,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.31158447265625,291.2213439941406,1.0,0.7503403425216675,1.0,1.0,0.0,1.0,-3.394371271133423,3.394361972808838,9.269638212572318e-06,2.624069929122925,0.0,0.0,0.0,407.327392578125,410.0,83.47796630859375,-0.0,4597.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.6598745584487915,0.3250635266304016,0.3034601211547851,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.7541849613189697,0.4923155307769775,0.3332171440124511,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.6703307628631592,0.3409848511219024,0.2469665110111236,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.6917287111282349,0.3739012777805328,0.3653360605239868,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.6497050523757935,0.3095491230487823,1.4475748538970947,291.2771301269531,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3195495605469,291.2792358398437,1.0,0.7518612146377563,1.0,1.0,0.0,1.0,-3.409808397293091,3.4097988605499268,9.3540156740346e-06,2.635955572128296,0.0,0.0,0.0,406.8896179199219,410.0,81.31959533691406,-0.0,4636.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.6598745584487915,0.3250635266304016,0.3034601211547851,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.7541849613189697,0.4923155307769775,0.3332171440124511,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.6703307628631592,0.3409848511219024,0.2469665110111236,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.6917287111282349,0.3739012777805328,0.3653360605239868,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.6497050523757935,0.3095491230487823,1.4475748538970947,291.2771301269531,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3195495605469,291.2792358398437,1.0,0.7518612146377563,1.0,1.0,0.0,1.0,-3.409808397293091,3.4097988605499268,9.3540156740346e-06,2.635955572128296,0.0,0.0,0.0,406.8896179199219,410.0,81.31959533691406,-0.0,4636.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
