time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.661436915397644,0.3269018232822418,0.3050392270088196,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.7567612528800964,0.4968777894973755,0.3361583650112152,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.6723648309707642,0.3435359895229339,0.2486815750598907,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.6936783790588379,0.3763964772224426,0.3676093518733978,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.6506826877593994,0.3105470836162567,1.4516775608062744,291.3334350585937,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3277282714844,291.33551025390625,1.0,0.753557562828064,1.0,1.0,0.0,1.0,-3.4264912605285645,3.4264819622039795,9.445648174732924e-06,2.64880633354187,0.0,0.0,0.0,406.5286254882813,410.0,79.08009338378906,-0.0,4679.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.661436915397644,0.3269018232822418,0.3050392270088196,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.7567612528800964,0.4968777894973755,0.3361583650112152,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.6723648309707642,0.3435359895229339,0.2486815750598907,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.6936783790588379,0.3763964772224426,0.3676093518733978,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.6506826877593994,0.3105470836162567,1.4516775608062744,291.3334350585937,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3277282714844,291.33551025390625,1.0,0.753557562828064,1.0,1.0,0.0,1.0,-3.4264912605285645,3.4264819622039795,9.445648174732924e-06,2.64880633354187,0.0,0.0,0.0,406.5286254882813,410.0,79.08009338378906,-0.0,4679.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36053466796875,0.6622384190559387,0.3278501629829407,0.3058562278747558,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609619140625,0.7580713629722595,0.4992008805274963,0.3376576602458954,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.6734116077423096,0.3448567390441894,0.2495717704296112,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.6946731805801392,0.3776800334453583,0.368781715631485,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604736328125,0.6511987447738647,0.3110851049423218,1.4539148807525637,291.3609924316406,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3318176269531,291.3630065917969,1.0,0.7544617652893066,1.0,1.0,0.0,1.0,-3.435221195220948,3.435211658477783,9.493779543845449e-06,2.655532121658325,0.0,0.0,0.0,406.3738098144531,410.0,77.931884765625,-0.0,4702.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876342773437,0.6630523204803467,0.3288158774375915,0.3066894710063934,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.7593950629234314,0.501549243927002,0.3391741514205932,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876953125,0.6744767427444458,0.3462050855159759,0.2504817843437195,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.6956794261932373,0.3789846897125244,0.3699749112129211,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875732421875,0.6517307162284851,0.3116455972194671,1.4562581777572632,291.3880920410156,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3358764648437,291.3900756835937,1.0,0.7553985118865967,1.0,1.0,0.0,1.0,-3.44417667388916,3.444167137145996,9.543283340462947e-06,2.6624324321746826,0.0,0.0,0.0,406.2333984375,410.0,76.76405334472656,-0.0,4725.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217224121094,0.6641111969947815,0.3300753235816955,0.3077776134014129,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.7611082792282104,0.504589319229126,0.3411382734775543,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.6758652329444885,0.3479686975479126,0.2516734600067138,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.6969826817512512,0.3806826770305633,0.3715295791625976,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.6524331569671631,0.3123924434185028,1.4593952894210815,291.4221496582031,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3410339355469,291.4241027832031,1.0,0.7566403150558472,1.0,1.0,0.0,1.0,-3.4559364318847656,3.4559268951416016,9.60848501563305e-06,2.671494007110596,0.0,0.0,0.0,406.0714721679688,410.0,75.2357177734375,-0.0,4757.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.6647149324417114,0.3307943642139435,0.308399498462677,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44097900390625,0.7620809674263,0.5063150525093079,0.3422535955905914,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.676658034324646,0.3489782214164734,0.2523562312126159,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.6977226734161377,0.381650447845459,0.3724163770675659,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.6528381705284119,0.3128256499767303,1.4612210988998413,291.44097900390625,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34393310546875,291.4429016113281,1.0,0.7573578357696533,1.0,1.0,0.0,1.0,-3.462684392929077,3.462674856185913,9.646000762586482e-06,2.67669415473938,0.0,0.0,0.0,405.98779296875,410.0,74.3570327758789,-0.0,4775.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.6664194464683533,0.3328230381011963,0.3101591467857361,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.7648178339004517,0.51117342710495,0.3453923463821411,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.49176025390625,0.6789035201072693,0.3518454730510711,0.2542979419231415,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.6998010277748108,0.3843780755996704,0.374921053647995,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916076660156,0.6539989113807678,0.3140757381916046,1.466508865356445,291.4920959472656,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.35174560546875,291.4939270019531,1.0,0.759418249130249,1.0,1.0,0.0,1.0,-3.4819021224975586,3.4818923473358154,9.753242920851337e-06,2.6915037631988525,0.0,0.0,0.0,405.780029296875,410.0,71.8704605102539,-0.0,4827.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.6664194464683533,0.3328230381011963,0.3101591467857361,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.7648178339004517,0.51117342710495,0.3453923463821411,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.49176025390625,0.6789035201072693,0.3518454730510711,0.2542979419231415,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.6998010277748108,0.3843780755996704,0.374921053647995,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916076660156,0.6539989113807678,0.3140757381916046,1.466508865356445,291.4920959472656,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.35174560546875,291.4939270019531,1.0,0.759418249130249,1.0,1.0,0.0,1.0,-3.4819021224975586,3.4818923473358154,9.753242920851337e-06,2.6915037631988525,0.0,0.0,0.0,405.780029296875,410.0,71.8704605102539,-0.0,4827.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409545898437,0.6681441068649292,0.3348669707775116,0.311939001083374,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.7676135897636414,0.516144335269928,0.3486016988754272,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.6812030076980591,0.3547930419445038,0.2562970817089081,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.7018938064575195,0.3871335685253143,0.3774586617946625,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408630371094,0.6552067995071411,0.315386027097702,1.472074270248413,291.54132080078125,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3593139648437,291.5430908203125,1.0,0.7615638971328735,1.0,1.0,0.0,1.0,-3.501708745956421,3.5016989707946777,9.86439499683911e-06,2.70676851272583,0.0,0.0,0.0,405.6034851074219,410.0,69.2962417602539,-0.0,4881.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409545898437,0.6681441068649292,0.3348669707775116,0.311939001083374,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.7676135897636414,0.516144335269928,0.3486016988754272,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.541015625,0.6812030076980591,0.3547930419445038,0.2562970817089081,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.7018938064575195,0.3871335685253143,0.3774586617946625,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408630371094,0.6552067995071411,0.315386027097702,1.472074270248413,291.54132080078125,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3593139648437,291.5430908203125,1.0,0.7615638971328735,1.0,1.0,0.0,1.0,-3.501708745956421,3.5016989707946777,9.86439499683911e-06,2.70676851272583,0.0,0.0,0.0,405.6034851074219,410.0,69.2962417602539,-0.0,4881.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882873535156,0.6698874235153198,0.3369337022304535,0.3137349188327789,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.7704654335975647,0.5212079882621765,0.3518763184547424,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.6835554242134094,0.3578216731548309,0.2583517432212829,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.7039980292320251,0.3899210691452026,0.3800227344036102,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.6564590930938721,0.3167498707771301,1.4778847694396973,291.5886535644531,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3665771484375,291.5903625488281,1.0,0.7637845873832703,1.0,1.0,0.0,1.0,-3.522040843963623,3.522030830383301,9.979152309824713e-06,2.722438335418701,0.0,0.0,0.0,405.4497985839844,410.0,66.65227508544922,-0.0,4938.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882873535156,0.6698874235153198,0.3369337022304535,0.3137349188327789,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.7704654335975647,0.5212079882621765,0.3518763184547424,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.6835554242134094,0.3578216731548309,0.2583517432212829,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.7039980292320251,0.3899210691452026,0.3800227344036102,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.6564590930938721,0.3167498707771301,1.4778847694396973,291.5886535644531,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3665771484375,291.5903625488281,1.0,0.7637845873832703,1.0,1.0,0.0,1.0,-3.522040843963623,3.522030830383301,9.979152309824713e-06,2.722438335418701,0.0,0.0,0.0,405.4497985839844,410.0,66.65227508544922,-0.0,4938.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112060546875,0.6707695126533508,0.3379790186882019,0.3146426677703857,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116027832031,0.7719088196754456,0.5237675905227661,0.3535326421260834,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112670898437,0.6847517490386963,0.3593661487102508,0.2593999207019806,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.7050568461418152,0.3913293778896332,0.381317675113678,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.61114501953125,0.6571011543273926,0.3174498081207275,1.4808720350265503,291.611572265625,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3701171875,291.6132202148437,1.0,0.7649205923080444,1.0,1.0,0.0,1.0,-3.532390832901001,3.5323808193206787,1.0037823813036084e-05,2.730415105819702,0.0,0.0,0.0,405.3790588378906,410.0,65.3005599975586,-0.0,4967.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336364746094,0.6716592907905579,0.3390327394008636,0.3155577480792999,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340026855469,0.7733625173568726,0.5263437032699585,0.3552000820636749,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.6859612464904785,0.3609302937984466,0.2604617774486542,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.7061206102371216,0.3927477598190307,0.3826218843460083,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335754394531,0.6577533483505249,0.3181608319282532,1.4839096069335938,291.6340026855469,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3735656738281,291.6356201171875,1.0,0.7660728096961975,1.0,1.0,0.0,1.0,-3.5428571701049805,3.542847156524658,1.0097330232383683e-05,2.7384819984436035,0.0,0.0,0.0,405.3117065429688,410.0,63.9329719543457,-0.0,4996.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6769714355469,0.6734610199928284,0.3411640524864197,0.3174090385437011,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.7762974500656128,0.5315400958061218,0.3585642576217651,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.6884164214134216,0.3641138970851898,0.2626241445541382,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.7082615494728088,0.3956132531166076,0.3852569460868835,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6769104003906,0.659085750579834,0.3196126222610473,1.4901200532913208,291.67730712890625,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3802185058594,291.6788635253906,1.0,0.76842200756073,1.0,1.0,0.0,1.0,-3.564107179641724,3.5640969276428223,1.0218690476904158e-05,2.754860639572144,0.0,0.0,0.0,405.1860961914063,410.0,61.12602233886719,-0.0,5056.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6769714355469,0.6734610199928284,0.3411640524864197,0.3174090385437011,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.7762974500656128,0.5315400958061218,0.3585642576217651,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.6884164214134216,0.3641138970851898,0.2626241445541382,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.7082615494728088,0.3956132531166076,0.3852569460868835,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6769104003906,0.659085750579834,0.3196126222610473,1.4901200532913208,291.67730712890625,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3802185058594,291.6788635253906,1.0,0.76842200756073,1.0,1.0,0.0,1.0,-3.564107179641724,3.5640969276428223,1.0218690476904158e-05,2.754860639572144,0.0,0.0,0.0,405.1860961914063,410.0,61.12602233886719,-0.0,5056.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182312011719,0.675290048122406,0.3433246314525604,0.319286584854126,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.7792643904685974,0.5367898344993591,0.3619637489318847,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.6909153461456299,0.367366760969162,0.2648350596427917,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7103950381278992,0.3985144197940826,0.3879256546497345,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.6604525446891785,0.3210997879505157,1.4964916706085205,291.7185363769531,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3865661621094,291.7200012207031,1.0,0.7708266377449036,1.0,1.0,0.0,1.0,-3.585742950439453,3.5857324600219727,1.0343003850721288e-05,2.771538019180298,0.0,0.0,0.0,405.0720825195313,410.0,58.23872756958008,-0.0,5118.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182312011719,0.675290048122406,0.3433246314525604,0.319286584854126,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.7792643904685974,0.5367898344993591,0.3619637489318847,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.6909153461456299,0.367366760969162,0.2648350596427917,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7103950381278992,0.3985144197940826,0.3879256546497345,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.6604525446891785,0.3210997879505157,1.4964916706085205,291.7185363769531,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3865661621094,291.7200012207031,1.0,0.7708266377449036,1.0,1.0,0.0,1.0,-3.585742950439453,3.5857324600219727,1.0343003850721288e-05,2.771538019180298,0.0,0.0,0.0,405.0720825195313,410.0,58.23872756958008,-0.0,5118.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.6771425604820251,0.3455099463462829,0.321186751127243,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.7822577357292175,0.5420864820480347,0.3653942346572876,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.6934511661529541,0.3706816434860229,0.2670898735523224,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7124959826469421,0.4014468789100647,0.3906241357326507,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572631835937,0.6618493795394897,0.3226169347763061,1.5030006170272827,291.75762939453125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3925476074219,291.7590026855469,1.0,0.7732811570167542,1.0,1.0,0.0,1.0,-3.60771369934082,3.60770320892334,1.0470014785823878e-05,2.7884750366210938,0.0,0.0,0.0,404.9695434570313,410.0,55.27180862426758,-0.0,5182.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.6771425604820251,0.3455099463462829,0.321186751127243,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.7822577357292175,0.5420864820480347,0.3653942346572876,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.6934511661529541,0.3706816434860229,0.2670898735523224,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7124959826469421,0.4014468789100647,0.3906241357326507,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572631835937,0.6618493795394897,0.3226169347763061,1.5030006170272827,291.75762939453125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3925476074219,291.7590026855469,1.0,0.7732811570167542,1.0,1.0,0.0,1.0,-3.60771369934082,3.60770320892334,1.0470014785823878e-05,2.7884750366210938,0.0,0.0,0.0,404.9695434570313,410.0,55.27180862426758,-0.0,5182.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.6790139675140381,0.3477150499820709,0.3231052756309509,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.7852718234062195,0.5474240779876709,0.3688518404960632,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.6960155963897705,0.3740491569042206,0.2693825662136078,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7145677804946899,0.404405802488327,0.3933480679988861,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.663271963596344,0.3241586983203888,1.509623408317566,291.79449462890625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3981628417969,291.7957763671875,1.0,0.7757799625396729,1.0,1.0,0.0,1.0,-3.629967212677002,3.6299564838409424,1.0599454981274905e-05,2.8056321144104004,0.0,0.0,0.0,404.8786926269531,410.0,52.22702026367188,-0.0,5247.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.6790139675140381,0.3477150499820709,0.3231052756309509,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.7852718234062195,0.5474240779876709,0.3688518404960632,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.6960155963897705,0.3740491569042206,0.2693825662136078,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7145677804946899,0.404405802488327,0.3933480679988861,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.663271963596344,0.3241586983203888,1.509623408317566,291.79449462890625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3981628417969,291.7957763671875,1.0,0.7757799625396729,1.0,1.0,0.0,1.0,-3.629967212677002,3.6299564838409424,1.0599454981274905e-05,2.8056321144104004,0.0,0.0,0.0,404.8786926269531,410.0,52.22702026367188,-0.0,5247.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81182861328125,0.6799551844596863,0.3488235175609588,0.3240700960159302,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121032714844,0.7867847681045532,0.5501064658164978,0.3705896735191345,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.6973055005073547,0.3757494688034057,0.2705408334732055,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.715593695640564,0.4058936834335327,0.3947182297706604,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.811767578125,0.6639915108680725,0.3249372541904449,1.512970805168152,291.81207275390625,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.4008178710937,291.8133239746094,1.0,0.7770442366600037,1.0,1.0,0.0,1.0,-3.641183614730835,3.6411731243133545,1.0665001354936976e-05,2.8142807483673096,0.0,0.0,0.0,404.837890625,410.0,50.67955780029297,-0.0,5280.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288269042969,0.6808995008468628,0.3499349951744079,0.3250378370285034,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.7883009314537048,0.5527969598770142,0.3723329305648803,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288879394531,0.6986006498336792,0.3774637877941131,0.2717075645923614,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7166134715080261,0.407386302947998,0.3960930109024048,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.82879638671875,0.6647158861160278,0.3257200121879577,1.5163378715515137,291.8291015625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.40338134765625,291.830322265625,1.0,0.7783175706863403,1.0,1.0,0.0,1.0,-3.652452945709229,3.652442216873169,1.0731060683610847e-05,2.822970628738404,0.0,0.0,0.0,404.79986572265625,410.0,49.117130279541016,-0.0,5314.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.6818822622299194,0.3510911464691162,0.3260446786880493,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.7898773550987244,0.5555971264839172,0.374147355556488,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.699951708316803,0.3792589008808136,0.272928923368454,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84600830078125,0.7176660299301147,0.408939778804779,0.3975240886211395,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.6654723882675171,0.3265361189842224,1.5198501348495483,291.8461608886719,287.78179931640625,291.8663024902344,288.4423828125,291.8658447265625,297.40594482421875,291.8473205566406,1.0,0.779647946357727,1.0,1.0,0.0,1.0,-3.6641998291015625,3.664188861846924,1.0800139534694608e-05,2.832029342651367,0.9774584770202636,0.9774584770202636,0.0,404.7628784179688,410.0,47.46453857421875,-0.0,5349.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8777770996094,0.6829028129577637,0.3523940742015838,0.3270550072193146,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8690490722656,0.791439414024353,0.5584341287612915,0.3758903741836548,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8760986328125,0.7013069987297058,0.3811307847499847,0.27411949634552,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87457275390625,0.7187197804450989,0.4105634391307831,0.3989143073558807,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.87939453125,0.6662619113922119,0.3274454772472381,1.5233502388000488,291.86962890625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4105834960937,291.8275451660156,1.0,0.7809202075004578,1.0,1.0,0.0,1.0,-3.675722360610962,3.6757113933563232,1.0867950550164096e-05,2.840857744216919,1.0,1.0,0.0,404.62213134765625,410.0,726.8277587890625,-0.0,5383.15625,1.0,290.90740966796875,291.9487609863281,293.6931457519531,294.793701171875,293.1499938964844,293.1499938964844,283.1499938964844,1474.5279541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2257018983364105,1.0,0.0,0.0,0.8048297166824341,0.8048338294029236,5.4834494278566126e-08,4.242979049682617,4.242969036102295,9.979913556890097e-06,0.0,0.0,-0.0,5572.818359375,0.0,16.532487869262695,1892.1387939453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2154235839844,0.6775122284889221,0.3433081805706024,0.3236390054225921,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.7878638505935669,0.5522789359092712,0.3753684163093567,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21014404296875,0.6973991990089417,0.3750636875629425,0.2730390131473541,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057800292969,0.7150570750236511,0.4045495092868805,0.3972959816455841,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2201232910156,0.6619758605957031,0.3214133977890014,1.512984037399292,289.1923828125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3090515136719,289.094482421875,1.0,0.7810706496238708,1.0,1.0,0.0,1.0,-3.6551589965820312,3.655148267745972,1.075180080079008e-05,2.826760053634644,1.0,1.0,0.0,411.2608947753906,410.0,11972.267578125,-0.0,5362.462890625,1.0,285.89678955078125,289.0327453613281,293.6156005859375,295.9953918457031,293.1499938964844,293.1499938964844,283.1499938964844,3797.472412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091224193572998,1.0,0.0,0.0,1.297988772392273,1.2979917526245115,1.1244500797147341e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5581.60791015625,0.0,66.93997192382812,1895.434326171875,0.0,1683.4757080078125,0.330124944448471,1.0,0.0,3.0,1.0,0.0
11968800,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2154235839844,0.6775122284889221,0.3433081805706024,0.3236390054225921,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.7878638505935669,0.5522789359092712,0.3753684163093567,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21014404296875,0.6973991990089417,0.3750636875629425,0.2730390131473541,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057800292969,0.7150570750236511,0.4045495092868805,0.3972959816455841,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2201232910156,0.6619758605957031,0.3214133977890014,1.512984037399292,289.1923828125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3090515136719,289.094482421875,1.0,0.7810706496238708,1.0,1.0,0.0,1.0,-3.6551589965820312,3.655148267745972,1.075180080079008e-05,2.826760053634644,1.0,1.0,0.0,411.2608947753906,410.0,11972.267578125,-0.0,5362.462890625,1.0,285.89678955078125,289.0327453613281,293.6156005859375,295.9953918457031,293.1499938964844,293.1499938964844,283.1499938964844,3797.472412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091224193572998,1.0,0.0,0.0,1.297988772392273,1.2979917526245115,1.1244500797147341e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5581.60791015625,0.0,66.93997192382812,1895.434326171875,0.0,1683.4757080078125,0.330124944448471,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.6647974252700806,0.3293129503726959,0.3136674463748932,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.7773073315620422,0.5398274660110474,0.369104266166687,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.6864242553710938,0.3639520704746246,0.2671296596527099,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.7047402262687683,0.3936485946178436,0.3895038366317749,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675170898437,0.6518005728721619,0.3112196326255798,1.478598713874817,287.7500915527344,287.7095031738281,291.9245910644531,288.51104736328125,291.9242248535156,297.1767883300781,287.6922607421875,1.0,0.7764813303947449,1.0,1.0,0.0,1.0,-3.5746383666992188,3.5746278762817383,1.02860685728956e-05,2.765479326248169,0.9869306683540344,0.9869306683540344,0.0,422.3943481445313,410.0,16734.505859375,-0.0,5192.083984375,1.0,284.3348083496094,287.3037109375,292.7458801269531,295.08367919921875,293.1499938964844,293.1499938964844,283.1499938964844,5779.8232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149350881576538,1.0,0.0,0.0,1.59062397480011,1.5906282663345337,1.6882236764104166e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5113.6875,0.0,123.4389877319336,1895.43701171875,0.0,2608.712158203125,0.3987481296062469,1.0,0.0,3.0,1.0,0.0
11968920,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20245361328125,0.6543742418289185,0.3186608254909515,0.3046009838581085,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1928405761719,0.7686524987220764,0.5301218628883362,0.3631422519683838,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000427246094,0.6771774888038635,0.3552105724811554,0.2615078389644623,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983642578125,0.6957155466079712,0.3848980069160461,0.3819774389266968,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.6432899832725525,0.302792340517044,1.4448161125183103,287.1936340332031,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.08013916015625,287.1590881347656,1.0,0.7711602449417114,1.0,1.0,0.0,1.0,-3.49704647064209,3.4970366954803467,9.844569831329864e-06,2.7055234909057617,0.9782609343528748,0.9782609343528748,0.0,430.3157653808594,410.0,19133.19921875,-0.0,5015.96044921875,1.0,283.73291015625,286.5399780273437,292.1890869140625,294.31109619140625,293.1499938964844,293.1499938964844,283.1499938964844,7257.97705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371515870094299,1.0,0.0,0.0,1.7707617282867432,1.7707672119140625,2.092250639407212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.57763671875,0.0,170.65060424804688,1895.4371337890625,0.0,2815.114501953125,0.4455266892910003,1.0,0.0,3.0,1.0,0.0
11968980,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.6417164206504822,0.3054465055465698,0.2922320961952209,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.7582741379737854,0.5178883075714111,0.354841023683548,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.6656720638275146,0.3439985513687134,0.2535499930381775,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7389221191406,0.6841855645179749,0.3733607828617096,0.3710446953773498,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420349121094,0.6323661208152771,0.2912096083164215,1.3937461376190186,286.7362976074219,287.6779479980469,291.9500427246094,288.5401916503906,291.9496765136719,296.963623046875,286.7161560058594,1.0,0.761969268321991,1.0,1.0,0.0,1.0,-3.383729219436645,3.38372015953064,9.215471436618827e-06,2.617309808731079,0.9662842750549316,0.9662842750549316,0.0,437.7756958007813,410.0,21326.53125,-0.0,4744.3955078125,1.0,283.32989501953125,285.9430847167969,291.6441345214844,293.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,9653.1376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825035572052002,1.0,0.0,0.0,2.023331642150879,2.023338794708252,2.731665631472424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0,0.0,255.3170623779297,1895.4371337890625,0.0,2702.2822265625,0.504383385181427,1.0,0.0,3.0,1.0,0.0
11969040,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56646728515625,0.6357928514480591,0.2987881898880005,0.2857711315155029,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.7535492777824402,0.5116824507713318,0.35044726729393,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.6602239608764648,0.3382182121276855,0.2492610067129135,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.564697265625,0.6785644292831421,0.3672458827495575,0.3649866580963135,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669250488281,0.6268277168273926,0.2848316729068756,1.364276647567749,286.5628967285156,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90887451171875,286.5486145019531,1.0,0.7560569047927856,1.0,1.0,0.0,1.0,-3.3204996585845947,3.320490837097168,8.8731394498609e-06,2.567960262298584,0.9588597416877748,0.9588597416877748,0.0,439.8267517089844,410.0,22073.421875,-0.0,4586.24658203125,1.0,283.2306823730469,285.7377319335937,291.45465087890625,293.1788635253906,293.1499938964844,293.1499938964844,283.1499938964844,11038.8896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048197627067566,1.0,0.0,0.0,2.150635242462158,2.150643348693848,3.08622020384064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.490234375,0.0,307.1904602050781,1895.4371337890625,0.0,2515.572509765625,0.5383148193359375,1.0,0.0,3.0,1.0,0.0
11969100,296.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.6298375129699707,0.2915931642055511,0.2787198424339294,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982238769531,0.7490108013153076,0.5050017833709717,0.3456427156925201,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.6548001170158386,0.3319201171398163,0.2445038259029388,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.6728251576423645,0.360428124666214,0.3581064939498901,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40155029296875,0.6208009123802185,0.2775160074234009,1.3297410011291504,286.3985595703125,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8551025390625,286.3880615234375,1.0,0.7485678195953369,1.0,1.0,0.0,1.0,-3.248210430145264,3.248201847076416,8.489602805639151e-06,2.511502265930176,0.9489494562149048,0.9489494562149048,0.0,440.2980041503906,410.0,22772.455078125,-0.0,4400.154296875,1.0,283.17633056640625,285.5603332519531,291.3376770019531,292.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,12999.6865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749078869819641,1.0,0.0,0.0,2.314206600189209,2.314215898513794,3.573531728306989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.49560546875,0.0,383.7820129394531,1895.4371337890625,0.0,2244.5439453125,0.575589120388031,1.0,0.0,3.0,1.0,0.0
11969160,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.6253098249435425,0.2857047319412231,0.2729358375072479,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7458099722862244,0.4996042847633362,0.3417298793792724,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.6508050560951233,0.3267737329006195,0.2405770272016525,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875061035156,0.6684755682945251,0.3547187447547912,0.3522832989692688,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28875732421875,0.6157798171043396,0.2712266147136688,1.299640417098999,286.2865905761719,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8173522949219,286.2789306640625,1.0,0.7415691018104553,1.0,1.0,0.0,1.0,-3.1865899562835693,3.18658185005188,8.16935244074557e-06,2.4633734226226807,0.9389041662216188,0.9389041662216188,0.0,439.1669006347656,410.0,23132.5703125,-0.0,4237.7587890625,1.0,283.157958984375,285.4447326660156,291.3194274902344,292.8966064453125,293.1499938964844,293.1499938964844,283.1499938964844,14708.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475444078445435,1.0,0.0,0.0,2.43920373916626,2.43921422958374,3.969990984842298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.3369140625,0.0,450.7197570800781,1895.4371337890625,0.0,2004.2447509765625,0.6090575456619263,1.0,0.0,3.0,1.0,0.0
11969220,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.618779718875885,0.2765296101570129,0.2640021443367004,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7417890429496765,0.4914387166500091,0.3358336687088012,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.6454660892486572,0.3189098834991455,0.2345795929431915,296.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.6624220013618469,0.3457100987434387,0.343094527721405,296.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.6076760292053223,0.2610479295253753,1.2507028579711914,286.1301574707031,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7747802734375,286.1253356933594,1.0,0.7293952107429504,1.0,1.0,0.0,1.0,-3.088587522506714,3.0885798931121826,7.672801984881517e-06,2.386870145797729,0.9180670380592346,0.9180670380592346,0.0,434.8418273925781,410.0,23543.505859375,-0.0,3975.276123046875,1.0,283.150634765625,285.2873229980469,291.4205627441406,292.9693298339844,293.1499938964844,293.1499938964844,283.1499938964844,18046.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117787599563599,1.0,0.0,0.0,2.646521806716919,2.646534442901612,4.6735223691030114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.2001953125,0.0,579.6625366210938,1895.4371337890625,0.0,1704.919921875,0.6603499054908752,1.0,0.0,3.0,1.0,0.0
