time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.618779718875885,0.2765296101570129,0.2640021443367004,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7417890429496765,0.4914387166500091,0.3358336687088012,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.6454660892486572,0.3189098834991455,0.2345795929431915,296.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.6624220013618469,0.3457100987434387,0.343094527721405,296.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.6076760292053223,0.2610479295253753,1.2507028579711914,286.1301574707031,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7747802734375,286.1253356933594,1.0,0.7293952107429504,1.0,1.0,0.0,1.0,-3.088587522506714,3.0885798931121826,7.672801984881517e-06,2.386870145797729,0.9180670380592346,0.9180670380592346,0.0,434.8418273925781,410.0,23543.505859375,-0.0,3975.276123046875,1.0,283.150634765625,285.2873229980469,291.4205627441406,292.9693298339844,293.1499938964844,293.1499938964844,283.1499938964844,18046.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117787599563599,1.0,0.0,0.0,2.646521806716919,2.646534442901612,4.6735223691030114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.2001953125,0.0,579.6625366210938,1895.4371337890625,0.0,1704.919921875,0.6603499054908752,1.0,0.0,3.0,1.0,0.0
11969340,296.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.6138828992843628,0.2694362103939056,0.2572115659713745,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.7392871379852295,0.4854060709476471,0.3315440714359283,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.6419511437416077,0.3130910098552704,0.2301907688379287,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.6582167148590088,0.3387676179409027,0.3360941112041473,296.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.6013279557228088,0.2530761063098907,1.2126356363296509,286.0296325683594,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7579040527344,286.0263977050781,1.0,0.7195419669151306,1.0,1.0,0.0,1.0,-3.013578653335572,3.0135715007781982,7.303410711756442e-06,2.328375816345215,0.896537184715271,0.896537184715271,0.0,430.2454528808594,410.0,23692.123046875,-0.0,3775.7119140625,1.0,283.1500549316406,285.1887512207031,291.5436096191406,293.10418701171875,293.1499938964844,293.1499938964844,283.1499938964844,20987.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000856995582581,1.0,0.0,0.0,2.785900115966797,2.785914182662964,5.178744117984024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.923828125,0.0,681.8103637695312,1895.4371337890625,0.0,1611.429443359375,0.6895012855529785,1.0,0.0,3.0,1.0,0.0
11969400,296.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.6138828992843628,0.2694362103939056,0.2572115659713745,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.7392871379852295,0.4854060709476471,0.3315440714359283,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.6419511437416077,0.3130910098552704,0.2301907688379287,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.6582167148590088,0.3387676179409027,0.3360941112041473,296.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.6013279557228088,0.2530761063098907,1.2126356363296509,286.0296325683594,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7579040527344,286.0263977050781,1.0,0.7195419669151306,1.0,1.0,0.0,1.0,-3.013578653335572,3.0135715007781982,7.303410711756442e-06,2.328375816345215,0.896537184715271,0.896537184715271,0.0,430.2454528808594,410.0,23692.123046875,-0.0,3775.7119140625,1.0,283.1500549316406,285.1887512207031,291.5436096191406,293.10418701171875,293.1499938964844,293.1499938964844,283.1499938964844,20987.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000856995582581,1.0,0.0,0.0,2.785900115966797,2.785914182662964,5.178744117984024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.923828125,0.0,681.8103637695312,1895.4371337890625,0.0,1611.429443359375,0.6895012855529785,1.0,0.0,3.0,1.0,0.0
11969460,296.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.6096901893615723,0.2636469304561615,0.2517173886299133,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.737409770488739,0.4806823432445526,0.3282146155834198,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.6392988562583923,0.3085669279098511,0.2268026769161224,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.6548761129379272,0.3331197202205658,0.3304547369480133,296.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.5959886312484741,0.2465489953756332,1.1817368268966677,285.9866943359375,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.755126953125,285.9851989746094,1.0,0.7115728855133057,1.0,1.0,0.0,1.0,-2.953246831893921,2.953239679336548,7.012979040155187e-06,2.281356811523437,0.8750510215759277,0.8750510215759277,0.0,426.40814208984375,410.0,23509.416015625,-0.0,3619.6171875,1.0,283.1499938964844,285.1523742675781,291.60809326171875,293.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,22535.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999204158782959,1.0,0.0,0.0,2.8092803955078125,2.8092947006225586,5.266032303552493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.8662109375,0.0,705.9972534179688,1895.4371337890625,0.0,1610.125244140625,0.6959636807441711,1.0,0.0,3.0,1.0,0.0
11969520,296.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.6096901893615723,0.2636469304561615,0.2517173886299133,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.737409770488739,0.4806823432445526,0.3282146155834198,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.6392988562583923,0.3085669279098511,0.2268026769161224,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.6548761129379272,0.3331197202205658,0.3304547369480133,296.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.5959886312484741,0.2465489953756332,1.1817368268966677,285.9866943359375,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.755126953125,285.9851989746094,1.0,0.7115728855133057,1.0,1.0,0.0,1.0,-2.953246831893921,2.953239679336548,7.012979040155187e-06,2.281356811523437,0.8750510215759277,0.8750510215759277,0.0,426.40814208984375,410.0,23509.416015625,-0.0,3619.6171875,1.0,283.1499938964844,285.1523742675781,291.60809326171875,293.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,22535.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999204158782959,1.0,0.0,0.0,2.8092803955078125,2.8092947006225586,5.266032303552493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.8662109375,0.0,705.9972534179688,1895.4371337890625,0.0,1610.125244140625,0.6959636807441711,1.0,0.0,3.0,1.0,0.0
11969580,296.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.605959415435791,0.2587267458438873,0.2471047937870025,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.735852062702179,0.4768480658531189,0.3255414068698883,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6371524930000305,0.3049438893795013,0.2241137772798538,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6520233154296875,0.3283480405807495,0.3257428407669067,296.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.5912785530090332,0.2410142868757248,1.155802607536316,285.9769287109375,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7615051269531,285.9765319824219,1.0,0.7050531506538391,1.0,1.0,0.0,1.0,-2.9030325412750244,2.9030258655548096,6.77579919283744e-06,2.242246389389038,0.8538165092468262,0.8538165092468262,0.0,423.4331359863281,410.0,23165.728515625,-0.0,3494.23046875,1.0,283.1499938964844,285.15093994140625,291.61962890625,293.1800842285156,293.1499938964844,293.1499938964844,283.1499938964844,23214.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008912563323975,1.0,0.0,0.0,2.766800880432129,2.766814947128296,5.107979177410016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.9296875,0.0,682.1372680664062,1895.4371337890625,0.0,1617.7939453125,0.6867919564247131,1.0,0.0,3.0,1.0,0.0
11969640,296.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.605959415435791,0.2587267458438873,0.2471047937870025,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.735852062702179,0.4768480658531189,0.3255414068698883,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6371524930000305,0.3049438893795013,0.2241137772798538,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.6520233154296875,0.3283480405807495,0.3257428407669067,296.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.5912785530090332,0.2410142868757248,1.155802607536316,285.9769287109375,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7615051269531,285.9765319824219,1.0,0.7050531506538391,1.0,1.0,0.0,1.0,-2.9030325412750244,2.9030258655548096,6.77579919283744e-06,2.242246389389038,0.8538165092468262,0.8538165092468262,0.0,423.4331359863281,410.0,23165.728515625,-0.0,3494.23046875,1.0,283.1499938964844,285.15093994140625,291.61962890625,293.1800842285156,293.1499938964844,293.1499938964844,283.1499938964844,23214.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008912563323975,1.0,0.0,0.0,2.766800880432129,2.766814947128296,5.107979177410016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.9296875,0.0,682.1372680664062,1895.4371337890625,0.0,1617.7939453125,0.6867919564247131,1.0,0.0,3.0,1.0,0.0
11969700,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.6042124629020691,0.2565056383609772,0.2450365275144577,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.7351442575454712,0.475178599357605,0.3243849873542785,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.6362078785896301,0.3033893406391144,0.2229662835597992,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.6507154703140259,0.3262048959732055,0.323641300201416,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.5890859961509705,0.2385234087705612,1.1442105770111084,285.9831848144531,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76690673828125,285.9834899902344,1.0,0.7022179961204529,1.0,1.0,0.0,1.0,-2.88071870803833,2.8807120323181152,6.671727533102967e-06,2.2248735427856445,0.8433790802955627,0.8433790802955627,0.0,422.2366638183594,410.0,22927.275390625,-0.0,3440.108642578125,1.0,283.1499938964844,285.1625366210937,291.61383056640625,293.1641540527344,293.1499938964844,293.1499938964844,283.1499938964844,23174.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002964019775391,1.0,0.0,0.0,2.720531702041626,2.720545530319214,4.938567030876584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.54052734375,0.0,652.556396484375,1895.4371337890625,0.0,1613.0931396484375,0.6789917349815369,1.0,0.0,3.0,1.0,0.0
11969760,296.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.602532684803009,0.2544138729572296,0.243100494146347,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7344765663146973,0.4736428558826446,0.3233293294906616,296.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.6353365182876587,0.3019768595695495,0.2219300419092178,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.6494733095169067,0.324192613363266,0.3216799199581146,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.5869840383529663,0.2361821085214615,1.1333706378936768,285.9888916015625,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7733459472656,285.9892883300781,1.0,0.6996170878410339,1.0,1.0,0.0,1.0,-2.859943628311157,2.859937191009521,6.575567567779217e-06,2.2087035179138184,0.8329946398735046,0.8329946398735046,0.0,421.2007446289063,410.0,22713.42578125,-0.0,3390.629150390625,1.0,283.1499938964844,285.1726989746094,291.6048889160156,293.1441955566406,293.1499938964844,293.1499938964844,283.1499938964844,23274.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698836088180542,1.0,0.0,0.0,2.6813080310821533,2.681321620941162,4.797188353222737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.40185546875,0.0,628.9322509765625,1895.4371337890625,0.0,1601.5799560546875,0.6674391627311707,1.0,0.0,3.0,1.0,0.0
11969820,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.5999544858932495,0.251300036907196,0.2402262240648269,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.733471691608429,0.4714266061782837,0.3218093514442444,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.634066641330719,0.2999750673770904,0.2204637974500656,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.6475940346717834,0.321205586194992,0.3187782168388366,296.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.5837723612785339,0.2326995432376861,1.1173064708709717,286.0108642578125,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7852478027344,286.01177978515625,1.0,0.6958591341972351,1.0,1.0,0.0,1.0,-2.829317569732666,2.8293111324310303,6.435097930079792e-06,2.18487286567688,0.8167238235473633,0.8167238235473633,0.0,419.8265686035156,410.0,22281.138671875,-0.0,3319.337158203125,1.0,283.1499938964844,285.2036437988281,291.5863647460937,293.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,22941.7890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694746196269989,1.0,0.0,0.0,2.5890233516693115,2.589036226272583,4.472653643006197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.4111328125,0.0,572.7922973632812,1895.4371337890625,0.0,1569.5400390625,0.6491933465003967,1.0,0.0,3.0,1.0,0.0
11969880,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.5993307828903198,0.2505598366260528,0.239546924829483,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.7332327961921692,0.4709114134311676,0.3214589953422546,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6337722539901733,0.2995177209377289,0.220131054520607,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.6471441388130188,0.3204969465732574,0.3180938065052032,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.5829970240592957,0.2318726927042007,1.1135101318359375,286.0157470703125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7884521484375,286.0166931152344,1.0,0.6949878334999084,1.0,1.0,0.0,1.0,-2.822113275527954,2.8221068382263184,6.402280178008368e-06,2.1792690753936768,0.812685489654541,0.812685489654541,0.0,419.528564453125,410.0,22180.814453125,-0.0,3302.84375,1.0,283.1499938964844,285.2106018066406,291.58172607421875,293.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,22909.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934744119644165,1.0,0.0,0.0,2.5686352252960205,2.568648099899292,4.4024886847182643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.248046875,0.0,561.0921020507812,1895.4371337890625,0.0,1559.6396484375,0.6416739821434021,1.0,0.0,3.0,1.0,0.0
11969940,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.5963257551193237,0.2470801919698715,0.2363526821136474,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.7321057915687561,0.4685615301132202,0.319858193397522,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.6324251890182495,0.2974781095981598,0.2186435163021087,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.645000159740448,0.3171679377555847,0.3148801922798157,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.5792667865753174,0.2279769629240036,1.095646619796753,286.05322265625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8056030273437,286.0545654296875,1.0,0.6909733414649963,1.0,1.0,0.0,1.0,-2.788402318954468,2.788396120071411,6.249839316296857e-06,2.153052806854248,0.7929514050483704,0.7929514050483704,0.0,418.2562255859375,410.0,21585.1484375,-0.0,3227.013671875,1.0,283.1499938964844,285.26025390625,291.5565490722656,293.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,22256.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857699155807495,1.0,0.0,0.0,2.439613580703736,2.439625263214112,3.9713248156658665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.98974609375,0.0,488.6708984375,1895.4371337890625,0.0,1500.3123779296875,0.6120469570159912,1.0,0.0,3.0,1.0,0.0
11970000,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.5963257551193237,0.2470801919698715,0.2363526821136474,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.7321057915687561,0.4685615301132202,0.319858193397522,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.6324251890182495,0.2974781095981598,0.2186435163021087,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.645000159740448,0.3171679377555847,0.3148801922798157,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.5792667865753174,0.2279769629240036,1.095646619796753,286.05322265625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8056030273437,286.0545654296875,1.0,0.6909733414649963,1.0,1.0,0.0,1.0,-2.788402318954468,2.788396120071411,6.249839316296857e-06,2.153052806854248,0.7929514050483704,0.7929514050483704,0.0,418.2562255859375,410.0,21585.1484375,-0.0,3227.013671875,1.0,283.1499938964844,285.26025390625,291.5565490722656,293.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,22256.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857699155807495,1.0,0.0,0.0,2.439613580703736,2.439625263214112,3.9713248156658665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.98974609375,0.0,488.6708984375,1895.4371337890625,0.0,1500.3123779296875,0.6120469570159912,1.0,0.0,3.0,1.0,0.0
11970060,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.5976776480674744,0.2481891363859176,0.2363016605377197,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7340210676193237,0.4708444774150848,0.3205717802047729,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.6346005797386169,0.3001826703548431,0.2196705490350723,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.6464408040046692,0.3186112642288208,0.3150665760040283,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.5805137157440186,0.2291008681058883,1.0947225093841553,286.1127624511719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8646240234375,286.1155090332031,1.0,0.6890941858291626,1.0,1.0,0.0,1.0,-2.7898740768432617,2.789867639541626,6.255348125705496e-06,2.1536865234375,0.7740688323974609,0.7740688323974609,0.0,413.736083984375,410.0,21069.767578125,-0.0,3208.575927734375,1.0,283.1499938964844,285.3303527832031,291.5312194824219,292.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,21397.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767715215682983,1.0,0.0,0.0,2.3019161224365234,2.301927089691162,3.535675432431163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.171875,0.0,417.9742736816406,1895.4371337890625,0.0,1432.4832763671875,0.5833375453948975,1.0,0.0,3.0,1.0,0.0
11970120,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.5976776480674744,0.2481891363859176,0.2363016605377197,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7340210676193237,0.4708444774150848,0.3205717802047729,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.6346005797386169,0.3001826703548431,0.2196705490350723,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.6464408040046692,0.3186112642288208,0.3150665760040283,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.5805137157440186,0.2291008681058883,1.0947225093841553,286.1127624511719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8646240234375,286.1155090332031,1.0,0.6890941858291626,1.0,1.0,0.0,1.0,-2.7898740768432617,2.789867639541626,6.255348125705496e-06,2.1536865234375,0.7740688323974609,0.7740688323974609,0.0,413.736083984375,410.0,21069.767578125,-0.0,3208.575927734375,1.0,283.1499938964844,285.3303527832031,291.5312194824219,292.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,21397.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767715215682983,1.0,0.0,0.0,2.3019161224365234,2.301927089691162,3.535675432431163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.171875,0.0,417.9742736816406,1895.4371337890625,0.0,1432.4832763671875,0.5833375453948975,1.0,0.0,3.0,1.0,0.0
11970180,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676330566406,0.5980434417724609,0.2475945502519607,0.2359969913959503,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683654785156,0.7351425290107727,0.4716151058673858,0.321219265460968,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.6361047625541687,0.3014256656169891,0.2206788510084152,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.6471851468086243,0.3185878396034241,0.3152514100074768,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.5812137126922607,0.2289285957813263,1.0948421955108645,286.168212890625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.902587890625,286.1703796386719,1.0,0.6883628368377686,1.0,1.0,0.0,1.0,-2.7922074794769287,2.792201280593872,6.266068794502644e-06,2.155604124069214,0.7558066248893738,0.7558066248893738,0.0,411.7163391113281,410.0,20610.11328125,-0.0,3203.72412109375,1.0,283.1499938964844,285.39361572265625,291.5108947753906,292.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,20948.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684965491294861,1.0,0.0,0.0,2.1892075538635254,2.189217567443848,3.197917237685033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.39501953125,0.0,366.6941833496094,1895.4371337890625,0.0,1371.5601806640625,0.5582818984985352,1.0,0.0,3.0,1.0,0.0
11970240,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676330566406,0.5980434417724609,0.2475945502519607,0.2359969913959503,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683654785156,0.7351425290107727,0.4716151058673858,0.321219265460968,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.6361047625541687,0.3014256656169891,0.2206788510084152,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.6471851468086243,0.3185878396034241,0.3152514100074768,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.5812137126922607,0.2289285957813263,1.0948421955108645,286.168212890625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.902587890625,286.1703796386719,1.0,0.6883628368377686,1.0,1.0,0.0,1.0,-2.7922074794769287,2.792201280593872,6.266068794502644e-06,2.155604124069214,0.7558066248893738,0.7558066248893738,0.0,411.7163391113281,410.0,20610.11328125,-0.0,3203.72412109375,1.0,283.1499938964844,285.39361572265625,291.5108947753906,292.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,20948.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684965491294861,1.0,0.0,0.0,2.1892075538635254,2.189217567443848,3.197917237685033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.39501953125,0.0,366.6941833496094,1895.4371337890625,0.0,1371.5601806640625,0.5582818984985352,1.0,0.0,3.0,1.0,0.0
11970300,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.5976486206054688,0.2469934225082397,0.2355231642723083,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.7352786660194397,0.4717187583446502,0.3213324248790741,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.6364182829856873,0.3017778098583221,0.22096848487854,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.6470869183540344,0.3182741403579712,0.3150279819965362,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.5809796452522278,0.228541299700737,1.093462586402893,286.19189453125,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.91705322265625,286.1938781738281,1.0,0.6880408525466919,1.0,1.0,0.0,1.0,-2.79025673866272,2.790250539779663,6.257362201722572e-06,2.1541192531585693,0.746816873550415,0.746816873550415,0.0,411.4673461914063,410.0,20368.072265625,-0.0,3198.55078125,1.0,283.1499938964844,285.421875,291.499755859375,292.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,20790.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647226810455322,1.0,0.0,0.0,2.136887788772583,2.136897325515747,3.046889958113752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.16455078125,0.0,344.6687316894531,1895.4371337890625,0.0,1344.2554931640625,0.5467842221260071,1.0,0.0,3.0,1.0,0.0
11970360,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.597071647644043,0.2462991774082183,0.2349452525377273,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.7352792620658875,0.4717264771461487,0.3213708698749542,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.6365917921066284,0.3020423948764801,0.2211847305297851,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.6468297243118286,0.3178497552871704,0.3146831691265106,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.5805321931838989,0.2280332148075103,1.0914723873138428,286.2137756347656,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,296.9296875,286.2156066894531,1.0,0.68769770860672,1.0,1.0,0.0,1.0,-2.787083864212036,2.7870774269104004,6.243149528017966e-06,2.151674270629883,0.7379031777381897,0.7379031777381897,0.0,411.4338989257813,410.0,20120.279296875,-0.0,3191.916015625,1.0,283.1499938964844,285.4486694335937,291.4870300292969,292.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,20664.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610690951347351,1.0,0.0,0.0,2.086484670639038,2.086493968963623,2.9048501914985536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.26171875,0.0,324.4552001953125,1895.4371337890625,0.0,1318.1142578125,0.5357896685600281,1.0,0.0,3.0,1.0,0.0
11970420,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.5956732630729675,0.2447956353425979,0.2336470037698745,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7350953221321106,0.4716004431247711,0.3213300704956054,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.6367508172988892,0.3024564385414123,0.2215103656053543,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.6460824608802795,0.3168240189552307,0.3137881457805633,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.5792914628982544,0.2268058657646179,1.0863670110702517,286.2539367675781,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.95135498046875,286.2555847167969,1.0,0.686916708946228,1.0,1.0,0.0,1.0,-2.7786355018615723,2.778629302978516,6.205312729434809e-06,2.1451311111450195,0.7202625870704651,0.7202625870704651,0.0,411.611328125,410.0,19611.060546875,-0.0,3175.56591796875,1.0,283.1499938964844,285.4994812011719,291.4564514160156,292.81475830078125,293.1499938964844,293.1499938964844,283.1499938964844,20478.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537747383117676,1.0,0.0,0.0,1.989859104156494,1.9898680448532104,2.642032086441759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.607421875,0.0,288.30242919921875,1895.4371337890625,0.0,1266.809814453125,0.5149363875389099,1.0,0.0,3.0,1.0,0.0
11970480,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.5956732630729675,0.2447956353425979,0.2336470037698745,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7350953221321106,0.4716004431247711,0.3213300704956054,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.6367508172988892,0.3024564385414123,0.2215103656053543,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.6460824608802795,0.3168240189552307,0.3137881457805633,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.5792914628982544,0.2268058657646179,1.0863670110702517,286.2539367675781,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.95135498046875,286.2555847167969,1.0,0.686916708946228,1.0,1.0,0.0,1.0,-2.7786355018615723,2.778629302978516,6.205312729434809e-06,2.1451311111450195,0.7202625870704651,0.7202625870704651,0.0,411.611328125,410.0,19611.060546875,-0.0,3175.56591796875,1.0,283.1499938964844,285.4994812011719,291.4564514160156,292.81475830078125,293.1499938964844,293.1499938964844,283.1499938964844,20478.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537747383117676,1.0,0.0,0.0,1.989859104156494,1.9898680448532104,2.642032086441759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.607421875,0.0,288.30242919921875,1895.4371337890625,0.0,1266.809814453125,0.5149363875389099,1.0,0.0,3.0,1.0,0.0
11970540,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29083251953125,0.5942012071609497,0.2432818561792373,0.2323074042797088,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.7348490953445435,0.4714225828647613,0.3212324678897857,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.6368585228919983,0.3028567433357239,0.2218016237020492,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.645237386226654,0.3157133460044861,0.3127764165401459,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2907409667969,0.5778627991676331,0.2254543751478195,1.0805203914642334,286.2912902832031,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,296.9700012207031,286.2928771972656,1.0,0.686028242111206,1.0,1.0,0.0,1.0,-2.76896595954895,2.7689597606658936,6.162105819385033e-06,2.137622833251953,0.7028210163116455,0.7028210163116455,0.0,411.8148498535156,410.0,19087.037109375,-0.0,3156.934326171875,1.0,283.1499938964844,285.5484313964844,291.420166015625,292.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,20350.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461231708526611,1.0,0.0,0.0,1.89715039730072,1.8971587419509888,2.4015790245357493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.990234375,0.0,256.60406494140625,1895.4371337890625,0.0,1214.299072265625,0.4952045977115631,1.0,0.0,3.0,1.0,0.0
11970600,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29083251953125,0.5942012071609497,0.2432818561792373,0.2323074042797088,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.7348490953445435,0.4714225828647613,0.3212324678897857,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.6368585228919983,0.3028567433357239,0.2218016237020492,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.645237386226654,0.3157133460044861,0.3127764165401459,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2907409667969,0.5778627991676331,0.2254543751478195,1.0805203914642334,286.2912902832031,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,296.9700012207031,286.2928771972656,1.0,0.686028242111206,1.0,1.0,0.0,1.0,-2.76896595954895,2.7689597606658936,6.162105819385033e-06,2.137622833251953,0.7028210163116455,0.7028210163116455,0.0,411.8148498535156,410.0,19087.037109375,-0.0,3156.934326171875,1.0,283.1499938964844,285.5484313964844,291.420166015625,292.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,20350.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461231708526611,1.0,0.0,0.0,1.89715039730072,1.8971587419509888,2.4015790245357493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.990234375,0.0,256.60406494140625,1895.4371337890625,0.0,1214.299072265625,0.4952045977115631,1.0,0.0,3.0,1.0,0.0
11970660,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.5927969217300415,0.2418456822633743,0.2310183346271515,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7346407771110535,0.4712826013565063,0.321145087480545,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.6370288729667664,0.3033368289470672,0.2221322655677795,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.6444171667098999,0.3146201074123382,0.3117574751377105,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.5764203667640686,0.2240935117006302,1.074504852294922,286.3274230957031,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.98681640625,286.3289794921875,1.0,0.6850875616073608,1.0,1.0,0.0,1.0,-2.759209632873535,2.7592034339904785,6.118644705566112e-06,2.130037784576416,0.68553227186203,0.68553227186203,0.0,411.9194946289063,410.0,18550.541015625,-0.0,3137.746826171875,1.0,283.1499938964844,285.596923828125,291.3798828125,292.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,20253.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379221081733704,1.0,0.0,0.0,1.8071539402008057,1.807161808013916,2.179132820856467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.01025390625,0.0,228.41452026367188,1895.4371337890625,0.0,1159.5557861328125,0.4763097763061523,1.0,0.0,3.0,1.0,0.0
11970720,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.5927969217300415,0.2418456822633743,0.2310183346271515,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7346407771110535,0.4712826013565063,0.321145087480545,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.6370288729667664,0.3033368289470672,0.2221322655677795,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.6444171667098999,0.3146201074123382,0.3117574751377105,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.5764203667640686,0.2240935117006302,1.074504852294922,286.3274230957031,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.98681640625,286.3289794921875,1.0,0.6850875616073608,1.0,1.0,0.0,1.0,-2.759209632873535,2.7592034339904785,6.118644705566112e-06,2.130037784576416,0.68553227186203,0.68553227186203,0.0,411.9194946289063,410.0,18550.541015625,-0.0,3137.746826171875,1.0,283.1499938964844,285.596923828125,291.3798828125,292.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,20253.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379221081733704,1.0,0.0,0.0,1.8071539402008057,1.807161808013916,2.179132820856467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.01025390625,0.0,228.41452026367188,1895.4371337890625,0.0,1159.5557861328125,0.4763097763061523,1.0,0.0,3.0,1.0,0.0
11970780,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.5915101170539856,0.2405204623937606,0.2298175990581512,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.7345057725906372,0.471228152513504,0.3211029469966888,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.6373068690299988,0.3039464652538299,0.2225412279367447,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.6436700224876404,0.3135980367660522,0.3107889890670776,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.5750449299812317,0.2227869182825088,1.0686439275741575,286.3645935058594,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.00262451171875,286.3662414550781,1.0,0.6841500997543335,1.0,1.0,0.0,1.0,-2.7499775886535645,2.749971389770508,6.0776478676416446e-06,2.122854471206665,0.6683865785598755,0.6683865785598755,0.0,411.9133911132813,410.0,18059.181640625,-0.0,3119.17822265625,1.0,283.1499938964844,285.65264892578125,291.3374938964844,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,20169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292737722396851,1.0,0.0,0.0,1.719326376914978,1.7193338871002195,1.972468339772604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.521484375,0.0,203.17794799804688,1895.4371337890625,0.0,1103.6151123046875,0.458121508359909,1.0,0.0,3.0,1.0,0.0
11970840,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.5915101170539856,0.2405204623937606,0.2298175990581512,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.7345057725906372,0.471228152513504,0.3211029469966888,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.6373068690299988,0.3039464652538299,0.2225412279367447,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.6436700224876404,0.3135980367660522,0.3107889890670776,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.5750449299812317,0.2227869182825088,1.0686439275741575,286.3645935058594,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.00262451171875,286.3662414550781,1.0,0.6841500997543335,1.0,1.0,0.0,1.0,-2.7499775886535645,2.749971389770508,6.0776478676416446e-06,2.122854471206665,0.6683865785598755,0.6683865785598755,0.0,411.9133911132813,410.0,18059.181640625,-0.0,3119.17822265625,1.0,283.1499938964844,285.65264892578125,291.3374938964844,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,20169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292737722396851,1.0,0.0,0.0,1.719326376914978,1.7193338871002195,1.972468339772604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.521484375,0.0,203.17794799804688,1895.4371337890625,0.0,1103.6151123046875,0.458121508359909,1.0,0.0,3.0,1.0,0.0
11970900,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.5909184217453003,0.2399057894945144,0.2292573601007461,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.7344715595245361,0.4712434113025665,0.3211070895195007,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.6374942660331726,0.30431067943573,0.2227840423583984,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.6433319449424744,0.3131246864795685,0.3103360831737518,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829345703125,0.5743975043296814,0.2221670448780059,1.0658403635025024,286.38348388671875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0102844238281,286.3851623535156,1.0,0.6836979389190674,1.0,1.0,0.0,1.0,-2.7456891536712646,2.745682954788208,6.058647613826906e-06,2.119516134262085,0.6598619818687439,0.6598619818687439,0.0,411.8736572265625,410.0,17816.89453125,-0.0,3110.407958984375,1.0,283.1499938964844,285.682373046875,291.31640625,292.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,20129.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249735951423645,1.0,0.0,0.0,1.6761884689331057,1.676195740699768,1.8747316232747845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1787109375,0.0,191.56060791015625,1895.4371337890625,0.0,1076.504150390625,0.4492828547954559,1.0,0.0,3.0,1.0,0.0
11970960,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.5903608798980713,0.2393231093883514,0.2287245988845825,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.7344589829444885,0.4712880849838257,0.3211294710636139,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.6377142667770386,0.3047159910202026,0.2230542004108429,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.6430178880691528,0.3126783072948456,0.3099067807197571,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.5737797021865845,0.2215723544359207,1.0631394386291504,286.4025573730469,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.017822265625,286.4042663574219,1.0,0.6832624673843384,1.0,1.0,0.0,1.0,-2.741649627685547,2.7416434288024902,6.040775588189717e-06,2.116370677947998,0.6513652801513672,0.6513652801513672,0.0,411.8153076171875,410.0,17572.6953125,-0.0,3102.0654296875,1.0,283.1499938964844,285.71258544921875,291.29498291015625,292.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,20088.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207137703895569,1.0,0.0,0.0,1.633558750152588,1.633565902709961,1.7805859897634948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.72998046875,0.0,180.56317138671875,1895.4371337890625,0.0,1050.1202392578125,0.4406129121780395,1.0,0.0,3.0,1.0,0.0
11971020,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.5894596576690674,0.238374188542366,0.227853387594223,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.7344868779182434,0.471439003944397,0.3212142288684845,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364624023437,0.6381789445877075,0.3055301904678345,0.223597452044487,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364929199219,0.6425219178199768,0.3119595944881439,0.3092110157012939,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43609619140625,0.5727658271789551,0.2205899208784103,1.0586556196212769,286.4366760253906,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.03076171875,286.4384155273437,1.0,0.6825452446937561,1.0,1.0,0.0,1.0,-2.735175132751465,2.735169172286988,6.012182439008029e-06,2.1113274097442627,0.6364726424217224,0.6364726424217224,0.0,411.6790771484375,410.0,17138.740234375,-0.0,3088.52978515625,1.0,283.1499938964844,285.7670288085937,291.2558898925781,292.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,20015.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132506728172302,1.0,0.0,0.0,1.5597939491271973,1.5598007440567017,1.623408820705663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.38671875,0.0,162.62635803222656,1895.4371337890625,0.0,1005.0550537109376,0.4257705807685852,1.0,0.0,3.0,1.0,0.0
11971080,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408874511719,0.5893444418907166,0.2382522821426391,0.2277411073446273,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.7344954609870911,0.4714667201042175,0.3212303221225738,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.441162109375,0.6382498145103455,0.3056512176990509,0.2236782908439636,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.6424598097801208,0.311868280172348,0.3091221749782562,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.5726348161697388,0.2204624563455581,1.058071851730347,286.44140625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0325012207031,286.4431457519531,1.0,0.6824527382850647,1.0,1.0,0.0,1.0,-2.734356641769409,2.734350681304932,6.008571745041991e-06,2.110689640045166,0.6344475150108337,0.6344475150108337,0.0,411.6579284667969,410.0,17079.197265625,-0.0,3086.802978515625,1.0,283.1499938964844,285.7745666503906,291.2503967285156,292.4601135253906,293.1499938964844,293.1499938964844,283.1499938964844,20005.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122299432754517,1.0,0.0,0.0,1.5498645305633545,1.5498713254928589,1.602805781431016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.3447265625,0.0,160.3146514892578,1895.4371337890625,0.0,999.0082397460938,0.4237889051437378,1.0,0.0,3.0,1.0,0.0
