time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.5884568095207214,0.2373072654008865,0.2268675416707992,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.7346103191375732,0.4717662930488586,0.3214081823825836,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.6389110088348389,0.3067557513713836,0.224417433142662,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.6419928073883057,0.3111713230609894,0.3084404170513153,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.5716136693954468,0.2194632142782211,1.053479790687561,286.4811706542969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0467224121094,286.4829406738281,1.0,0.6817377805709839,1.0,1.0,0.0,1.0,-2.728161573410034,2.7281556129455566,5.981276444799732e-06,2.105860948562622,0.6176227927207947,0.6176227927207947,0.0,411.4646606445313,410.0,16580.40625,-0.0,3073.603515625,1.0,283.1499938964844,285.838623046875,291.2031555175781,292.3836975097656,293.1499938964844,293.1499938964844,283.1499938964844,19916.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036209464073181,1.0,0.0,0.0,1.4684323072433472,1.4684386253356934,1.4388027125278313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.32373046875,0.0,142.2440185546875,1895.4371337890625,0.0,949.1497802734376,0.4076936841011047,1.0,0.0,3.0,1.0,0.0
11971200,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.5884568095207214,0.2373072654008865,0.2268675416707992,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.7346103191375732,0.4717662930488586,0.3214081823825836,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.6389110088348389,0.3067557513713836,0.224417433142662,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.6419928073883057,0.3111713230609894,0.3084404170513153,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.5716136693954468,0.2194632142782211,1.053479790687561,286.4811706542969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0467224121094,286.4829406738281,1.0,0.6817377805709839,1.0,1.0,0.0,1.0,-2.728161573410034,2.7281556129455566,5.981276444799732e-06,2.105860948562622,0.6176227927207947,0.6176227927207947,0.0,411.4646606445313,410.0,16580.40625,-0.0,3073.603515625,1.0,283.1499938964844,285.838623046875,291.2031555175781,292.3836975097656,293.1499938964844,293.1499938964844,283.1499938964844,19916.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036209464073181,1.0,0.0,0.0,1.4684323072433472,1.4684386253356934,1.4388027125278313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.32373046875,0.0,142.2440185546875,1895.4371337890625,0.0,949.1497802734376,0.4076936841011047,1.0,0.0,3.0,1.0,0.0
11971260,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.5876955986022949,0.2364877462387085,0.2261045128107071,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52197265625,0.7347994446754456,0.4721868634223938,0.3216640651226043,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.6396957039833069,0.3080311417579651,0.2252736538648605,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.641613781452179,0.3105881810188293,0.3078635334968567,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.5707165002822876,0.2185767590999603,1.0493804216384888,286.5218505859375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0604858398437,286.523681640625,1.0,0.6811274886131287,1.0,1.0,0.0,1.0,-2.7230918407440186,2.723085880279541,5.95898063693312e-06,2.101906538009644,0.6008844971656799,0.6008844971656799,0.0,411.2516479492188,410.0,16078.205078125,-0.0,3062.577880859375,1.0,283.1499938964844,285.9046630859375,291.1537780761719,292.3046875,293.1499938964844,293.1499938964844,283.1499938964844,19821.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947307348251343,1.0,0.0,0.0,1.389496088027954,1.3895021677017212,1.2882735234143186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.87744140625,0.0,126.18157958984376,1895.4371337890625,0.0,899.8848266601562,0.3923803865909576,1.0,0.0,3.0,1.0,0.0
11971320,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.5876955986022949,0.2364877462387085,0.2261045128107071,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52197265625,0.7347994446754456,0.4721868634223938,0.3216640651226043,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216064453125,0.6396957039833069,0.3080311417579651,0.2252736538648605,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.641613781452179,0.3105881810188293,0.3078635334968567,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.5707165002822876,0.2185767590999603,1.0493804216384888,286.5218505859375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0604858398437,286.523681640625,1.0,0.6811274886131287,1.0,1.0,0.0,1.0,-2.7230918407440186,2.723085880279541,5.95898063693312e-06,2.101906538009644,0.6008844971656799,0.6008844971656799,0.0,411.2516479492188,410.0,16078.205078125,-0.0,3062.577880859375,1.0,283.1499938964844,285.9046630859375,291.1537780761719,292.3046875,293.1499938964844,293.1499938964844,283.1499938964844,19821.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947307348251343,1.0,0.0,0.0,1.389496088027954,1.3895021677017212,1.2882735234143186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.87744140625,0.0,126.18157958984376,1895.4371337890625,0.0,899.8848266601562,0.3923803865909576,1.0,0.0,3.0,1.0,0.0
11971380,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628356933594,0.5870545506477356,0.2357877343893051,0.2254480272531509,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635070800781,0.7350578308105469,0.4727252423763275,0.3219963908195495,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.6405996084213257,0.309474915266037,0.2262458652257919,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.6413179039955139,0.3101162910461426,0.3073899745941162,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.5699399709701538,0.2178010642528534,1.0457696914672852,286.5633544921875,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.07391357421875,286.56524658203125,1.0,0.6806256175041199,1.0,1.0,0.0,1.0,-2.719132661819458,2.7191267013549805,5.941589733993169e-06,2.0988147258758545,0.5842275619506836,0.5842275619506836,0.0,411.0304565429688,410.0,15574.4033203125,-0.0,3053.732421875,1.0,283.1499938964844,285.9725646972656,291.1029968261719,292.2239685058594,293.1499938964844,293.1499938964844,283.1499938964844,19721.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854971408843994,1.0,0.0,0.0,1.313271164894104,1.3132768869400024,1.1508063124665568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.28564453125,0.0,111.9585952758789,1895.4371337890625,0.0,851.2362060546875,0.3778944015502929,1.0,0.0,3.0,1.0,0.0
11971440,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628356933594,0.5870545506477356,0.2357877343893051,0.2254480272531509,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635070800781,0.7350578308105469,0.4727252423763275,0.3219963908195495,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.6405996084213257,0.309474915266037,0.2262458652257919,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.6413179039955139,0.3101162910461426,0.3073899745941162,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.5699399709701538,0.2178010642528534,1.0457696914672852,286.5633544921875,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.07391357421875,286.56524658203125,1.0,0.6806256175041199,1.0,1.0,0.0,1.0,-2.719132661819458,2.7191267013549805,5.941589733993169e-06,2.0988147258758545,0.5842275619506836,0.5842275619506836,0.0,411.0304565429688,410.0,15574.4033203125,-0.0,3053.732421875,1.0,283.1499938964844,285.9725646972656,291.1029968261719,292.2239685058594,293.1499938964844,293.1499938964844,283.1499938964844,19721.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854971408843994,1.0,0.0,0.0,1.313271164894104,1.3132768869400024,1.1508063124665568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.28564453125,0.0,111.9585952758789,1895.4371337890625,0.0,851.2362060546875,0.3778944015502929,1.0,0.0,3.0,1.0,0.0
11971500,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.5867772698402405,0.2354810833930969,0.2251584380865097,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846862792969,0.7352119088172913,0.4730378687381744,0.3221907913684845,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843200683594,0.6410954594612122,0.310259610414505,0.2267752885818481,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843200683594,0.6412001252174377,0.3099214434623718,0.3071914911270141,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838623046875,0.5695960521697998,0.2174541652202606,1.0441458225250244,286.58453369140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0805053710937,286.58648681640625,1.0,0.6804158687591553,1.0,1.0,0.0,1.0,-2.717564105987549,2.717558145523072,5.934703949606046e-06,2.097588539123535,0.5759310722351074,0.5759310722351074,0.0,410.9191589355469,410.0,15324.66796875,-0.0,3050.123291015625,1.0,283.1499938964844,286.0072326660156,291.0772705078125,292.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,19670.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807508230209351,1.0,0.0,0.0,1.276247501373291,1.2762532234191897,1.0868341604464149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.03564453125,0.0,105.48731994628906,1895.4371337890625,0.0,827.2053833007812,0.3709759414196014,1.0,0.0,3.0,1.0,0.0
11971560,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.5865297317504883,0.2352083176374435,0.2248947620391845,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.7353835105895996,0.4733866453170776,0.3224047422409057,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102294921875,0.6416211128234863,0.3110910058021545,0.2273336946964264,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102294921875,0.6411030292510986,0.3097585439682007,0.3070188164710998,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6096496582031,0.5692821741104126,0.2171374261379242,1.0426418781280518,286.6105041503906,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870666503906,286.613037109375,1.0,0.6802330017089844,1.0,1.0,0.0,1.0,-2.716269969940185,2.716264009475708,5.929021426709369e-06,2.096574544906616,0.5677284598350525,0.5677284598350525,0.0,410.8058776855469,410.0,15108.6591796875,-0.0,3047.049072265625,1.0,283.1499938964844,286.0458679199219,291.05157470703125,292.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,19614.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759435296058655,1.0,0.0,0.0,1.2400646209716797,1.240070104598999,1.026081974941917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.689697265625,0.0,99.42044067382812,1895.4371337890625,0.0,803.52392578125,0.3642848432064056,1.0,0.0,3.0,1.0,0.0
11971620,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671142578125,0.5861714482307434,0.2347973138093948,0.224479079246521,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680603027344,0.7358145117759705,0.4742345809936523,0.3229235112667084,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675720214844,0.642798900604248,0.3129290342330932,0.2285652011632919,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675720214844,0.6410043835639954,0.3095601499080658,0.3067839443683624,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669616699219,0.5687843561172485,0.2166200578212738,1.04011332988739,286.6678771972656,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1004943847656,286.67047119140625,1.0,0.6799663305282593,1.0,1.0,0.0,1.0,-2.7148187160491943,2.714812755584717,5.922626769461203e-06,2.095425605773926,0.5515862107276917,0.5515862107276917,0.0,410.544921875,410.0,14683.8828125,-0.0,3042.984619140625,1.0,283.1499938964844,286.1302185058594,291.00225830078125,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,19494.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665626525878906,1.0,0.0,0.0,1.1707289218902588,1.170734167098999,9.145472290583713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.279052734375,0.0,88.48731994628906,1895.4371337890625,0.0,759.1703491210938,0.3516667187213897,1.0,0.0,3.0,1.0,0.0
11971680,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671142578125,0.5861714482307434,0.2347973138093948,0.224479079246521,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680603027344,0.7358145117759705,0.4742345809936523,0.3229235112667084,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675720214844,0.642798900604248,0.3129290342330932,0.2285652011632919,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675720214844,0.6410043835639954,0.3095601499080658,0.3067839443683624,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669616699219,0.5687843561172485,0.2166200578212738,1.04011332988739,286.6678771972656,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1004943847656,286.67047119140625,1.0,0.6799663305282593,1.0,1.0,0.0,1.0,-2.7148187160491943,2.714812755584717,5.922626769461203e-06,2.095425605773926,0.5515862107276917,0.5515862107276917,0.0,410.544921875,410.0,14683.8828125,-0.0,3042.984619140625,1.0,283.1499938964844,286.1302185058594,291.00225830078125,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,19494.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665626525878906,1.0,0.0,0.0,1.1707289218902588,1.170734167098999,9.145472290583713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.279052734375,0.0,88.48731994628906,1895.4371337890625,0.0,759.1703491210938,0.3516667187213897,1.0,0.0,3.0,1.0,0.0
11971740,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72540283203125,0.5859774947166443,0.2345358580350875,0.2242023646831512,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.7363486289978027,0.475248783826828,0.3235558271408081,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72589111328125,0.6441324949264526,0.3149738609790802,0.229943573474884,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7258605957031,0.6410222053527832,0.3095099627971649,0.3066917061805725,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252502441406,0.5684504508972168,0.2162426859140396,1.0382180213928225,286.7261657714844,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1139831542969,286.72882080078125,1.0,0.6798383593559265,1.0,1.0,0.0,1.0,-2.7148382663726807,2.714832305908203,5.922671789448941e-06,2.095421552658081,0.5357311367988586,0.5357311367988586,0.0,410.2645263671875,410.0,14264.591796875,-0.0,3041.726806640625,1.0,283.1499938964844,286.2156982421875,290.9540710449219,291.9931030273437,293.1499938964844,293.1499938964844,283.1499938964844,19373.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576845407485962,1.0,0.0,0.0,1.105299711227417,1.1053048372268677,8.151801722533494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.617919921875,0.0,78.99525451660156,1895.4371337890625,0.0,719.3823852539062,0.3400617837905884,1.0,0.0,3.0,1.0,0.0
11971800,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72540283203125,0.5859774947166443,0.2345358580350875,0.2242023646831512,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.7363486289978027,0.475248783826828,0.3235558271408081,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72589111328125,0.6441324949264526,0.3149738609790802,0.229943573474884,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7258605957031,0.6410222053527832,0.3095099627971649,0.3066917061805725,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252502441406,0.5684504508972168,0.2162426859140396,1.0382180213928225,286.7261657714844,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1139831542969,286.72882080078125,1.0,0.6798383593559265,1.0,1.0,0.0,1.0,-2.7148382663726807,2.714832305908203,5.922671789448941e-06,2.095421552658081,0.5357311367988586,0.5357311367988586,0.0,410.2645263671875,410.0,14264.591796875,-0.0,3041.726806640625,1.0,283.1499938964844,286.2156982421875,290.9540710449219,291.9931030273437,293.1499938964844,293.1499938964844,283.1499938964844,19373.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576845407485962,1.0,0.0,0.0,1.105299711227417,1.1053048372268677,8.151801722533494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.617919921875,0.0,78.99525451660156,1895.4371337890625,0.0,719.3823852539062,0.3400617837905884,1.0,0.0,3.0,1.0,0.0
11971860,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.5859119892120361,0.2343982905149459,0.2240399420261383,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.7369603514671326,0.4764011204242706,0.3242815434932709,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.6455973982810974,0.3172034323215484,0.2314523458480835,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.6411328911781311,0.3095869123935699,0.3067218959331512,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.5682535171508789,0.2159883230924606,1.0368832349777222,286.7850036621094,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1273193359375,286.7876892089844,1.0,0.6798431873321533,1.0,1.0,0.0,1.0,-2.716133117675781,2.716127157211304,5.928300652158214e-06,2.0964105129241943,0.5201689004898071,0.5201689004898071,0.0,409.9935302734375,410.0,13851.8525390625,-0.0,3043.02197265625,1.0,283.1499938964844,286.3017272949219,290.90533447265625,291.91961669921875,293.1499938964844,293.1499938964844,283.1499938964844,19253.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491242408752441,1.0,0.0,0.0,1.043773889541626,1.0437787771224976,7.269529334053004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.293701171875,0.0,70.7739486694336,1895.4371337890625,0.0,682.9547729492188,0.3294578194618225,1.0,0.0,3.0,1.0,0.0
11971920,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.5859119892120361,0.2343982905149459,0.2240399420261383,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.7369603514671326,0.4764011204242706,0.3242815434932709,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.6455973982810974,0.3172034323215484,0.2314523458480835,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.6411328911781311,0.3095869123935699,0.3067218959331512,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.5682535171508789,0.2159883230924606,1.0368832349777222,286.7850036621094,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1273193359375,286.7876892089844,1.0,0.6798431873321533,1.0,1.0,0.0,1.0,-2.716133117675781,2.716127157211304,5.928300652158214e-06,2.0964105129241943,0.5201689004898071,0.5201689004898071,0.0,409.9935302734375,410.0,13851.8525390625,-0.0,3043.02197265625,1.0,283.1499938964844,286.3017272949219,290.90533447265625,291.91961669921875,293.1499938964844,293.1499938964844,283.1499938964844,19253.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491242408752441,1.0,0.0,0.0,1.043773889541626,1.0437787771224976,7.269529334053004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.293701171875,0.0,70.7739486694336,1895.4371337890625,0.0,682.9547729492188,0.3294578194618225,1.0,0.0,3.0,1.0,0.0
11971980,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.5859559774398804,0.234369695186615,0.223977118730545,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.7376372218132019,0.4776753783226013,0.3250889480113983,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.6471815705299377,0.3196048140525818,0.2330817878246307,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437194824219,0.641323447227478,0.3097771108150482,0.3068607747554779,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.5681768655776978,0.2158446758985519,1.036051869392395,286.8440246582031,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.14031982421875,286.8467102050781,1.0,0.6799713969230652,1.0,1.0,0.0,1.0,-2.718568801879883,2.7185628414154053,5.938930826232536e-06,2.0982871055603027,0.5049064755439758,0.5049064755439758,0.0,409.7405090332031,410.0,13446.955078125,-0.0,3046.64794921875,1.0,283.1499938964844,286.3878173828125,290.85601806640625,291.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,19138.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406430959701538,1.0,0.0,0.0,0.9861085414886476,0.9861132502555848,6.488478732080695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.339599609375,0.0,63.6634407043457,1895.4371337890625,0.0,648.6643676757812,0.3198223412036896,1.0,0.0,3.0,1.0,0.0
11972040,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.5859559774398804,0.234369695186615,0.223977118730545,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.7376372218132019,0.4776753783226013,0.3250889480113983,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.6471815705299377,0.3196048140525818,0.2330817878246307,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437194824219,0.641323447227478,0.3097771108150482,0.3068607747554779,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.5681768655776978,0.2158446758985519,1.036051869392395,286.8440246582031,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.14031982421875,286.8467102050781,1.0,0.6799713969230652,1.0,1.0,0.0,1.0,-2.718568801879883,2.7185628414154053,5.938930826232536e-06,2.0982871055603027,0.5049064755439758,0.5049064755439758,0.0,409.7405090332031,410.0,13446.955078125,-0.0,3046.64794921875,1.0,283.1499938964844,286.3878173828125,290.85601806640625,291.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,19138.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406430959701538,1.0,0.0,0.0,0.9861085414886476,0.9861132502555848,6.488478732080695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.339599609375,0.0,63.6634407043457,1895.4371337890625,0.0,648.6643676757812,0.3198223412036896,1.0,0.0,3.0,1.0,0.0
11972100,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.5860156416893005,0.2343933135271072,0.2239802181720733,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.7379980087280273,0.4783549606800079,0.3255209922790527,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.6480164527893066,0.3208674192428589,0.2339399009943008,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.6414461135864258,0.30991131067276,0.3069677948951721,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.5681805610656738,0.2158117741346359,1.0358128547668457,286.87353515625,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.1466979980469,286.8761901855469,1.0,0.6800792813301086,1.0,1.0,0.0,1.0,-2.720186233520508,2.7201802730560303,5.946001692791469e-06,2.099536657333374,0.4973911046981811,0.4973911046981811,0.0,409.6212158203125,410.0,13247.9296875,-0.0,3049.28369140625,1.0,283.1499938964844,286.4307556152344,290.83135986328125,291.80926513671875,293.1499938964844,293.1499938964844,283.1499938964844,19083.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363830924034119,1.0,0.0,0.0,0.958708107471466,0.9587127566337584,6.132905383537945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.073974609375,0.0,60.47957229614258,1895.4371337890625,0.0,632.0935668945312,0.3153548836708069,1.0,0.0,3.0,1.0,0.0
11972160,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.5860987305641174,0.2344413250684738,0.224004715681076,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7383727431297302,0.4790619611740112,0.3259705901145935,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.6488787531852722,0.3221702575683594,0.2348256260156631,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.6415857672691345,0.3100705444812774,0.3070979416370392,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.5682104229927063,0.2158036828041076,1.0356839895248413,286.90447998046875,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1529846191406,286.9081726074219,1.0,0.680214524269104,1.0,1.0,0.0,1.0,-2.722053050994873,2.7220470905303955,5.954170774202794e-06,2.100979804992676,0.4899749755859375,0.4899749755859375,0.0,409.5064392089844,410.0,13061.583984375,-0.0,3052.433837890625,1.0,283.1499938964844,286.4736022949219,290.8068542480469,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,19029.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320988893508911,1.0,0.0,0.0,0.9322440028190612,0.9322485327720642,5.79899364083758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.000732421875,0.0,57.51874923706055,1895.4371337890625,0.0,615.856689453125,0.3111088871955871,1.0,0.0,3.0,1.0,0.0
11972220,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.5863968133926392,0.2346959561109542,0.2241607755422592,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.7391874194145203,0.4806174337863922,0.3269301652908325,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.6506681442260742,0.3248801529407501,0.2366422265768051,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.6419528126716614,0.3105308711528778,0.3074581921100616,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.5683985352516174,0.215919628739357,1.0358961820602417,286.9931030273437,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.1658630371094,286.9973449707031,1.0,0.6805685758590698,1.0,1.0,0.0,1.0,-2.726757049560547,2.7267510890960693,5.9747635532403365e-06,2.1046087741851807,0.4765655398368835,0.4765655398368835,0.0,409.2413940429688,410.0,12758.94140625,-0.0,3060.496826171875,1.0,283.1499938964844,286.5640563964844,290.761474609375,291.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,18913.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239479541778564,1.0,0.0,0.0,0.8852536678314209,0.8852580785751343,5.229123800631896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.81640625,0.0,52.492794036865234,1895.4371337890625,0.0,586.1173706054688,0.3036600649356842,1.0,0.0,3.0,1.0,0.0
11972280,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.5864151120185852,0.2347117066383361,0.224171757698059,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.7392255067825317,0.4806885123252868,0.3269741833209991,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.6507480144500732,0.3249994814395904,0.2367223054170608,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.6419723033905029,0.3105550408363342,0.3074776828289032,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.5684117078781128,0.2159287333488464,1.0359230041503906,286.9968566894531,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.1664123535156,287.0011291503906,1.0,0.6805867552757263,1.0,1.0,0.0,1.0,-2.7269976139068604,2.726991653442383,5.975818112347042e-06,2.104794502258301,0.4760236144065857,0.4760236144065857,0.0,409.22802734375,410.0,12746.6435546875,-0.0,3060.91064453125,1.0,283.1499938964844,286.5679016113281,290.7596740722656,291.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18908.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236186981201172,1.0,0.0,0.0,0.8833999037742615,0.8834043145179749,5.2072465450692114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.877685546875,0.0,52.30109786987305,1895.4371337890625,0.0,584.9471435546875,0.3033696711063385,1.0,0.0,3.0,1.0,0.0
11972340,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.5869914293289185,0.2352046370506286,0.2245450913906097,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.740259051322937,0.4825852215290069,0.3281625807285309,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.6528570055961609,0.3281168639659881,0.23882457613945,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.642548143863678,0.3112634718418121,0.308070957660675,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.5688599348068237,0.2162507623434066,1.037037968635559,287.0897521972656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.1807861328125,287.0939025878906,1.0,0.6811371445655823,1.0,1.0,0.0,1.0,-2.7340638637542725,2.734057903289795,6.006848252582131e-06,2.110258102416992,0.4628835618495941,0.4628835618495941,0.0,408.8717346191406,410.0,12448.6123046875,-0.0,3073.2490234375,1.0,283.1499938964844,286.66265869140625,290.7166442871094,291.6415405273437,293.1499938964844,293.1499938964844,283.1499938964844,18795.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515815019607544,1.0,0.0,0.0,0.8395155668258667,0.8395198583602905,4.7027398863974674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.343994140625,0.0,47.91250228881836,1895.4371337890625,0.0,557.8946533203125,0.2965914607048034,1.0,0.0,3.0,1.0,0.0
11972400,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.5869914293289185,0.2352046370506286,0.2245450913906097,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.740259051322937,0.4825852215290069,0.3281625807285309,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.6528570055961609,0.3281168639659881,0.23882457613945,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.642548143863678,0.3112634718418121,0.308070957660675,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.5688599348068237,0.2162507623434066,1.037037968635559,287.0897521972656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.1807861328125,287.0939025878906,1.0,0.6811371445655823,1.0,1.0,0.0,1.0,-2.7340638637542725,2.734057903289795,6.006848252582131e-06,2.110258102416992,0.4628835618495941,0.4628835618495941,0.0,408.8717346191406,410.0,12448.6123046875,-0.0,3073.2490234375,1.0,283.1499938964844,286.66265869140625,290.7166442871094,291.6415405273437,293.1499938964844,293.1499938964844,283.1499938964844,18795.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515815019607544,1.0,0.0,0.0,0.8395155668258667,0.8395198583602905,4.7027398863974674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.343994140625,0.0,47.91250228881836,1895.4371337890625,0.0,557.8946533203125,0.2965914607048034,1.0,0.0,3.0,1.0,0.0
11972460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.5877282023429871,0.2358426451683044,0.2250614464282989,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.7413995265960693,0.4846579432487488,0.3294782340526581,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794738769531,0.6551317572593689,0.3314482569694519,0.2410848885774612,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1793518066406,0.6432489156723022,0.3121316730976105,0.3088262975215912,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17840576171875,0.569483757019043,0.2167228311300277,1.0388649702072144,287.1798095703125,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.19512939453125,287.1838073730469,1.0,0.6818580627441406,1.0,1.0,0.0,1.0,-2.742761611938477,2.742755651473999,6.045177087798948e-06,2.116994619369507,0.4505079686641693,0.4505079686641693,0.0,408.5263366699219,410.0,12168.173828125,-0.0,3088.923828125,1.0,283.1499938964844,286.7533569335937,290.67584228515625,291.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18697.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087785124778748,1.0,0.0,0.0,0.8000518679618835,0.8000560402870178,4.271001685651754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.187255859375,0.0,44.20488357543945,1895.4371337890625,0.0,534.5968627929688,0.290656715631485,1.0,0.0,3.0,1.0,0.0
11972520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.5877282023429871,0.2358426451683044,0.2250614464282989,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.7413995265960693,0.4846579432487488,0.3294782340526581,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794738769531,0.6551317572593689,0.3314482569694519,0.2410848885774612,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1793518066406,0.6432489156723022,0.3121316730976105,0.3088262975215912,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17840576171875,0.569483757019043,0.2167228311300277,1.0388649702072144,287.1798095703125,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.19512939453125,287.1838073730469,1.0,0.6818580627441406,1.0,1.0,0.0,1.0,-2.742761611938477,2.742755651473999,6.045177087798948e-06,2.116994619369507,0.4505079686641693,0.4505079686641693,0.0,408.5263366699219,410.0,12168.173828125,-0.0,3088.923828125,1.0,283.1499938964844,286.7533569335937,290.67584228515625,291.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18697.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087785124778748,1.0,0.0,0.0,0.8000518679618835,0.8000560402870178,4.271001685651754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.187255859375,0.0,44.20488357543945,1895.4371337890625,0.0,534.5968627929688,0.290656715631485,1.0,0.0,3.0,1.0,0.0
11972580,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.5885652899742126,0.2365837097167968,0.2256778925657272,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2668151855469,0.742605447769165,0.4868566989898681,0.3308833837509155,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.6575296521186829,0.3349543511867523,0.2434721887111663,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2660522460937,0.6440337300300598,0.3131200075149536,0.3097027540206909,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651672363281,0.5702319145202637,0.2173113822937011,1.0412471294403076,287.2664794921875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2090759277344,287.27032470703125,1.0,0.6827265024185181,1.0,1.0,0.0,1.0,-2.7526988983154297,2.752692699432373,6.089132057240931e-06,2.1246981620788574,0.4388779401779175,0.4388779401779175,0.0,408.2254943847656,410.0,11905.154296875,-0.0,3107.347412109375,1.0,283.1499938964844,286.83966064453125,290.6362609863281,291.5275573730469,293.1499938964844,293.1499938964844,283.1499938964844,18611.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023067593574524,1.0,0.0,0.0,0.7645938992500305,0.76459801197052,3.9008128283057886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.106689453125,0.0,41.059043884277344,1895.4371337890625,0.0,514.048828125,0.2854537963867187,1.0,0.0,3.0,1.0,0.0
11972640,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.5885652899742126,0.2365837097167968,0.2256778925657272,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2668151855469,0.742605447769165,0.4868566989898681,0.3308833837509155,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.6575296521186829,0.3349543511867523,0.2434721887111663,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2660522460937,0.6440337300300598,0.3131200075149536,0.3097027540206909,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651672363281,0.5702319145202637,0.2173113822937011,1.0412471294403076,287.2664794921875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2090759277344,287.27032470703125,1.0,0.6827265024185181,1.0,1.0,0.0,1.0,-2.7526988983154297,2.752692699432373,6.089132057240931e-06,2.1246981620788574,0.4388779401779175,0.4388779401779175,0.0,408.2254943847656,410.0,11905.154296875,-0.0,3107.347412109375,1.0,283.1499938964844,286.83966064453125,290.6362609863281,291.5275573730469,293.1499938964844,293.1499938964844,283.1499938964844,18611.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023067593574524,1.0,0.0,0.0,0.7645938992500305,0.76459801197052,3.9008128283057886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.106689453125,0.0,41.059043884277344,1895.4371337890625,0.0,514.048828125,0.2854537963867187,1.0,0.0,3.0,1.0,0.0
11972700,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074035644531,0.5890116095542908,0.2369850426912307,0.2260156273841858,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30877685546875,0.7432266473770142,0.4879938960075378,0.3316124677658081,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081970214844,0.6587677001953125,0.3367651700973511,0.2447074055671692,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080749511719,0.6444507837295532,0.3136510848999023,0.3101778924465179,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.30718994140625,0.5706427097320557,0.2176416665315628,1.0426093339920044,287.3085021972656,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2158203125,287.3122253417969,1.0,0.6832083463668823,1.0,1.0,0.0,1.0,-2.7580485343933105,2.758042335510254,6.112865321483696e-06,2.128847122192383,0.4333365559577942,0.4333365559577942,0.0,408.0932312011719,410.0,11780.140625,-0.0,3117.439697265625,1.0,283.1499938964844,286.881103515625,290.616943359375,291.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,18573.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992091357707977,1.0,0.0,0.0,0.7482402920722961,0.7482443451881409,3.7357313686925415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.0771484375,0.0,39.66504669189453,1895.4371337890625,0.0,504.5023193359375,0.2830938994884491,1.0,0.0,3.0,1.0,0.0
11972760,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.5894734859466553,0.2374043762683868,0.226370483636856,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.7438581585884094,0.4891531467437744,0.3323568701744079,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492431640625,0.660029947757721,0.3386121988296509,0.2459685802459716,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34912109375,0.6448821425437927,0.3142040967941284,0.3106747567653656,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482666015625,0.5710746049880981,0.2179932296276092,1.0440722703933716,287.3495483398437,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2223815917969,287.3531799316406,1.0,0.6837189197540283,1.0,1.0,0.0,1.0,-2.763623714447021,2.763617515563965,6.137649052107008e-06,2.133171796798706,0.4279789626598358,0.4279789626598358,0.0,407.9724426269531,410.0,11659.57421875,-0.0,3128.064208984375,1.0,283.1499938964844,286.9214172363281,290.597900390625,291.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18538.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961573183536529,1.0,0.0,0.0,0.7327548265457153,0.7327588796615601,3.58270320077736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.609619140625,0.0,38.377235412597656,1895.4371337890625,0.0,495.2750854492188,0.2808817028999328,1.0,0.0,3.0,1.0,0.0
11972820,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.5904363989830017,0.238289400935173,0.2271239161491394,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291381835937,0.7451481819152832,0.4915280044078827,0.3338846862316131,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4285888671875,0.6626201272010803,0.3424049019813537,0.2485612630844116,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.6457826495170593,0.3153670728206634,0.3117247521877289,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276428222656,0.5719924569129944,0.2187511771917343,1.047256588935852,287.4288635253906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2349853515625,287.43231201171875,1.0,0.684814453125,1.0,1.0,0.0,1.0,-2.7753560543060303,2.7753498554229736,6.18997501078411e-06,2.142275333404541,0.4177949130535126,0.4177949130535126,0.0,407.7604370117188,410.0,11431.392578125,-0.0,3150.7119140625,1.0,283.1499938964844,286.9986877441406,290.5595092773437,291.4183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18475.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897833168506622,1.0,0.0,0.0,0.7041655778884888,0.7041695713996887,3.3085907347185646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.52099609375,0.0,36.07850646972656,1895.4371337890625,0.0,476.5580139160156,0.2768486738204956,1.0,0.0,3.0,1.0,0.0
11972880,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.5904363989830017,0.238289400935173,0.2271239161491394,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291381835937,0.7451481819152832,0.4915280044078827,0.3338846862316131,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4285888671875,0.6626201272010803,0.3424049019813537,0.2485612630844116,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.6457826495170593,0.3153670728206634,0.3117247521877289,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276428222656,0.5719924569129944,0.2187511771917343,1.047256588935852,287.4288635253906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2349853515625,287.43231201171875,1.0,0.684814453125,1.0,1.0,0.0,1.0,-2.7753560543060303,2.7753498554229736,6.18997501078411e-06,2.142275333404541,0.4177949130535126,0.4177949130535126,0.0,407.7604370117188,410.0,11431.392578125,-0.0,3150.7119140625,1.0,283.1499938964844,286.9986877441406,290.5595092773437,291.4183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18475.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897833168506622,1.0,0.0,0.0,0.7041655778884888,0.7041695713996887,3.3085907347185646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.52099609375,0.0,36.07850646972656,1895.4371337890625,0.0,476.5580139160156,0.2768486738204956,1.0,0.0,3.0,1.0,0.0
11972940,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5035400390625,0.5914438962936401,0.2392280846834182,0.2279276698827743,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047607421875,0.7464698553085327,0.4939672648906708,0.3354568779468536,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042724609375,0.6652910113334656,0.3463196456432342,0.2512405514717102,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041198730469,0.6467281579971313,0.3165969252586365,0.3128403127193451,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5033264160156,0.5729721188545227,0.2195724993944168,1.0507378578186035,287.5044860839844,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.246826171875,287.5077819824219,1.0,0.6859962344169617,1.0,1.0,0.0,1.0,-2.7877655029296875,2.787759065628052,6.245566510187928e-06,2.151906728744507,0.4083127379417419,0.4083127379417419,0.0,407.58111572265625,410.0,11220.6484375,-0.0,3175.01416015625,1.0,283.1499938964844,287.0716247558594,290.5233459472656,291.3654479980469,293.1499938964844,293.1499938964844,283.1499938964844,18420.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829582870006561,1.0,0.0,0.0,0.6785085201263428,0.678512454032898,3.0718787513706054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.314453125,0.0,34.09903717041016,1895.4371337890625,0.0,457.3196411132813,0.2732792794704437,1.0,0.0,3.0,1.0,0.0
