time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5035400390625,0.5914438962936401,0.2392280846834182,0.2279276698827743,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047607421875,0.7464698553085327,0.4939672648906708,0.3354568779468536,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042724609375,0.6652910113334656,0.3463196456432342,0.2512405514717102,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041198730469,0.6467281579971313,0.3165969252586365,0.3128403127193451,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5033264160156,0.5729721188545227,0.2195724993944168,1.0507378578186035,287.5044860839844,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.246826171875,287.5077819824219,1.0,0.6859962344169617,1.0,1.0,0.0,1.0,-2.7877655029296875,2.787759065628052,6.245566510187928e-06,2.151906728744507,0.4083127379417419,0.4083127379417419,0.0,407.58111572265625,410.0,11220.6484375,-0.0,3175.01416015625,1.0,283.1499938964844,287.0716247558594,290.5233459472656,291.3654479980469,293.1499938964844,293.1499938964844,283.1499938964844,18420.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829582870006561,1.0,0.0,0.0,0.6785085201263428,0.678512454032898,3.0718787513706054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.314453125,0.0,34.09903717041016,1895.4371337890625,0.0,457.3196411132813,0.2732792794704437,1.0,0.0,3.0,1.0,0.0
11973060,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.5924902558326721,0.2402156591415405,0.228775754570961,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57672119140625,0.7478193640708923,0.4964605867862701,0.3370662033557892,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762634277344,0.6680361032485962,0.3503476679325104,0.2539999783039093,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.6477141976356506,0.3178854286670685,0.3140130341053009,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.5740044116973877,0.2204482555389404,1.054473042488098,287.57647705078125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2578430175781,287.57958984375,1.0,0.6872523427009583,1.0,1.0,0.0,1.0,-2.8007619380950928,2.800755739212036,6.3040606619324535e-06,2.1619961261749268,0.3995340764522552,0.3995340764522552,0.0,407.4279479980469,410.0,11027.7685546875,-0.0,3200.782958984375,1.0,283.1499938964844,287.140380859375,290.4917907714844,291.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18372.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759652018547058,1.0,0.0,0.0,0.655547559261322,0.6555514335632324,2.8674895347080565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.68798828125,0.0,32.391380310058594,1895.4371337890625,0.0,438.4303588867188,0.2701184451580047,1.0,0.0,3.0,1.0,0.0
11973120,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.5924902558326721,0.2402156591415405,0.228775754570961,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57672119140625,0.7478193640708923,0.4964605867862701,0.3370662033557892,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762634277344,0.6680361032485962,0.3503476679325104,0.2539999783039093,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.6477141976356506,0.3178854286670685,0.3140130341053009,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.5740044116973877,0.2204482555389404,1.054473042488098,287.57647705078125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2578430175781,287.57958984375,1.0,0.6872523427009583,1.0,1.0,0.0,1.0,-2.8007619380950928,2.800755739212036,6.3040606619324535e-06,2.1619961261749268,0.3995340764522552,0.3995340764522552,0.0,407.4279479980469,410.0,11027.7685546875,-0.0,3200.782958984375,1.0,283.1499938964844,287.140380859375,290.4917907714844,291.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18372.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759652018547058,1.0,0.0,0.0,0.655547559261322,0.6555514335632324,2.8674895347080565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.68798828125,0.0,32.391380310058594,1895.4371337890625,0.0,438.4303588867188,0.2701184451580047,1.0,0.0,3.0,1.0,0.0
11973180,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.5935741066932678,0.2412496954202652,0.2296665757894516,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.7491933703422546,0.4989983141422272,0.3387060463428497,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.6708487272262573,0.3544806540012359,0.2568334341049194,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444702148437,0.648736834526062,0.3192251622676849,0.3152355551719665,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.575081467628479,0.221370592713356,1.058424711227417,287.64483642578125,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26806640625,287.6477966308594,1.0,0.6885730028152466,1.0,1.0,0.0,1.0,-2.814271926879883,2.814265489578247,6.3651577875134535e-06,2.172485828399658,0.3914625346660614,0.3914625346660614,0.0,407.2953186035156,410.0,10853.126953125,-0.0,3227.86328125,1.0,283.1499938964844,287.2050476074219,290.465576171875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,18329.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691528081893921,1.0,0.0,0.0,0.6350694894790649,0.6350733637809753,2.6911379791272345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.78076171875,0.0,30.916200637817383,1895.4371337890625,0.0,420.7914733886719,0.2673198282718658,1.0,0.0,3.0,1.0,0.0
11973240,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.5935741066932678,0.2412496954202652,0.2296665757894516,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.7491933703422546,0.4989983141422272,0.3387060463428497,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.6708487272262573,0.3544806540012359,0.2568334341049194,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444702148437,0.648736834526062,0.3192251622676849,0.3152355551719665,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.575081467628479,0.221370592713356,1.058424711227417,287.64483642578125,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26806640625,287.6477966308594,1.0,0.6885730028152466,1.0,1.0,0.0,1.0,-2.814271926879883,2.814265489578247,6.3651577875134535e-06,2.172485828399658,0.3914625346660614,0.3914625346660614,0.0,407.2953186035156,410.0,10853.126953125,-0.0,3227.86328125,1.0,283.1499938964844,287.2050476074219,290.465576171875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,18329.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691528081893921,1.0,0.0,0.0,0.6350694894790649,0.6350733637809753,2.6911379791272345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.78076171875,0.0,30.916200637817383,1895.4371337890625,0.0,420.7914733886719,0.2673198282718658,1.0,0.0,3.0,1.0,0.0
11973300,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768493652344,0.5941277146339417,0.2417812645435333,0.2301258146762848,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67791748046875,0.7498884201049805,0.5002812743186951,0.3395357131958008,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.677490234375,0.6722784638404846,0.3565846085548401,0.2582765221595764,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.6492608189582825,0.3199123740196228,0.3158636689186096,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.5756346583366394,0.2218472808599472,1.06047260761261,287.6776733398437,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2728881835937,287.6805419921875,1.0,0.6892549991607666,1.0,1.0,0.0,1.0,-2.8211987018585205,2.8211922645568848,6.396599474101095e-06,2.177864789962769,0.3876973390579223,0.3876973390579223,0.0,407.23577880859375,410.0,10772.74609375,-0.0,3241.855224609375,1.0,283.1499938964844,287.2359313964844,290.4544372558594,291.25933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18308.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658971130847931,1.0,0.0,0.0,0.6257012486457825,0.6257050633430481,2.6123268881406148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.849365234375,0.0,30.254676818847656,1895.4371337890625,0.0,412.6162414550781,0.2660500705242157,1.0,0.0,3.0,1.0,0.0
11973360,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088623046875,0.5946876406669617,0.2423211336135864,0.2305928021669387,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098999023437,0.7505881786346436,0.5015722513198853,0.3403708338737488,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095031738281,0.6737224459648132,0.3587119877338409,0.2597361207008362,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093505859375,0.6497924327850342,0.3206100463867187,0.3165018856525421,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7087097167969,0.5761962532997131,0.2223331332206726,1.0625630617141724,287.7096862792969,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.277587890625,287.71246337890625,1.0,0.6899499893188477,1.0,1.0,0.0,1.0,-2.8282272815704346,2.828220844268799,6.428583219530992e-06,2.183323383331299,0.3841121792793274,0.3841121792793274,0.0,407.1802673339844,410.0,10697.0361328125,-0.0,3256.122802734375,1.0,283.1499938964844,287.265869140625,290.4445495605469,291.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18288.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627630412578583,1.0,0.0,0.0,0.6168839931488037,0.6168878078460693,2.5392207447794132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.609619140625,0.0,29.63929557800293,1895.4371337890625,0.0,404.8967895507813,0.2648631632328033,1.0,0.0,3.0,1.0,0.0
11973420,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703552246094,0.5958231687545776,0.2434223294258117,0.2315470427274704,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7713317871094,0.7520001530647278,0.5041739344596863,0.3420549631118774,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709655761719,0.6766493916511536,0.3630334138870239,0.2627021670341491,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77081298828125,0.6508769989013672,0.3220337629318237,0.3178059160709381,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77020263671875,0.5773417949676514,0.223329409956932,1.0668580532073977,287.7711181640625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28643798828125,287.77374267578125,1.0,0.6913753151893616,1.0,1.0,0.0,1.0,-2.842559814453125,2.84255313873291,6.4940527408907656e-06,2.194454908370972,0.3774870932102203,0.3774870932102203,0.0,407.0799560546875,410.0,10560.021484375,-0.0,3285.42529296875,1.0,283.1499938964844,287.322998046875,290.42828369140625,291.2151794433594,293.1499938964844,293.1499938964844,283.1499938964844,18250.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568823575973511,1.0,0.0,0.0,0.6008518934249878,0.6008557081222534,2.4089532146831526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.327392578125,0.0,28.53816795349121,1895.4371337890625,0.0,390.7972412109375,0.2627257406711578,1.0,0.0,3.0,1.0,0.0
11973480,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703552246094,0.5958231687545776,0.2434223294258117,0.2315470427274704,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7713317871094,0.7520001530647278,0.5041739344596863,0.3420549631118774,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709655761719,0.6766493916511536,0.3630334138870239,0.2627021670341491,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77081298828125,0.6508769989013672,0.3220337629318237,0.3178059160709381,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77020263671875,0.5773417949676514,0.223329409956932,1.0668580532073977,287.7711181640625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.28643798828125,287.77374267578125,1.0,0.6913753151893616,1.0,1.0,0.0,1.0,-2.842559814453125,2.84255313873291,6.4940527408907656e-06,2.194454908370972,0.3774870932102203,0.3774870932102203,0.0,407.0799560546875,410.0,10560.021484375,-0.0,3285.42529296875,1.0,283.1499938964844,287.322998046875,290.42828369140625,291.2151794433594,293.1499938964844,293.1499938964844,283.1499938964844,18250.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568823575973511,1.0,0.0,0.0,0.6008518934249878,0.6008557081222534,2.4089532146831526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.327392578125,0.0,28.53816795349121,1895.4371337890625,0.0,390.7972412109375,0.2627257406711578,1.0,0.0,3.0,1.0,0.0
11973540,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.828369140625,0.5969746708869934,0.2445472925901413,0.2325238734483719,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82928466796875,0.7534255981445312,0.5067957639694214,0.3437534272670746,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8289489746094,0.6796229481697083,0.367438942193985,0.2657275199890136,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.6519871950149536,0.3234909772872925,0.3191427290439605,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282165527344,0.5785122513771057,0.2243540585041046,1.0712859630584717,287.8290710449219,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.294677734375,287.83154296875,1.0,0.692842960357666,1.0,1.0,0.0,1.0,-2.85721492767334,2.857208251953125,6.561341706401436e-06,2.205838680267334,0.3716107010841369,0.3716107010841369,0.0,406.99310302734375,410.0,10443.0849609375,-0.0,3315.667724609375,1.0,283.1499938964844,287.37646484375,290.41680908203125,291.1936340332031,293.1499938964844,293.1499938964844,283.1499938964844,18215.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515398144721985,1.0,0.0,0.0,0.5869032740592957,0.5869070291519165,2.298404844225389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.24658203125,0.0,27.5982666015625,1895.4371337890625,0.0,378.40625,0.2608868479728699,1.0,0.0,3.0,1.0,0.0
11973600,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.828369140625,0.5969746708869934,0.2445472925901413,0.2325238734483719,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82928466796875,0.7534255981445312,0.5067957639694214,0.3437534272670746,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8289489746094,0.6796229481697083,0.367438942193985,0.2657275199890136,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82879638671875,0.6519871950149536,0.3234909772872925,0.3191427290439605,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282165527344,0.5785122513771057,0.2243540585041046,1.0712859630584717,287.8290710449219,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.294677734375,287.83154296875,1.0,0.692842960357666,1.0,1.0,0.0,1.0,-2.85721492767334,2.857208251953125,6.561341706401436e-06,2.205838680267334,0.3716107010841369,0.3716107010841369,0.0,406.99310302734375,410.0,10443.0849609375,-0.0,3315.667724609375,1.0,283.1499938964844,287.37646484375,290.41680908203125,291.1936340332031,293.1499938964844,293.1499938964844,283.1499938964844,18215.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515398144721985,1.0,0.0,0.0,0.5869032740592957,0.5869070291519165,2.298404844225389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.24658203125,0.0,27.5982666015625,1895.4371337890625,0.0,378.40625,0.2608868479728699,1.0,0.0,3.0,1.0,0.0
11973660,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824462890625,0.5981353521347046,0.2456888258457183,0.2335173338651657,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832702636719,0.754859983921051,0.5094282627105713,0.3454605937004089,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829650878906,0.6826344132423401,0.3719196319580078,0.2688064277172088,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.6531184315681458,0.3249748349189758,0.3205063641071319,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822937011719,0.5797005891799927,0.2254007011651992,1.0758200883865356,287.8830871582031,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.30230712890625,287.8853454589844,1.0,0.6943463087081909,1.0,1.0,0.0,1.0,-2.872129201889038,2.8721225261688232,6.6301854531047866e-06,2.2174272537231445,0.3664446771144867,0.3664446771144867,0.0,406.9193115234375,410.0,10343.9443359375,-0.0,3346.73046875,1.0,283.1499938964844,287.4259948730469,290.4095458984375,291.17803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18183.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469839930534363,1.0,0.0,0.0,0.5748764276504517,0.5748801231384277,2.205171867331046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.812255859375,0.0,26.801359176635746,1895.4371337890625,0.0,368.1405029296875,0.2593171894550323,1.0,0.0,3.0,1.0,0.0
11973720,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824462890625,0.5981353521347046,0.2456888258457183,0.2335173338651657,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832702636719,0.754859983921051,0.5094282627105713,0.3454605937004089,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829650878906,0.6826344132423401,0.3719196319580078,0.2688064277172088,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.6531184315681458,0.3249748349189758,0.3205063641071319,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822937011719,0.5797005891799927,0.2254007011651992,1.0758200883865356,287.8830871582031,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.30230712890625,287.8853454589844,1.0,0.6943463087081909,1.0,1.0,0.0,1.0,-2.872129201889038,2.8721225261688232,6.6301854531047866e-06,2.2174272537231445,0.3664446771144867,0.3664446771144867,0.0,406.9193115234375,410.0,10343.9443359375,-0.0,3346.73046875,1.0,283.1499938964844,287.4259948730469,290.4095458984375,291.17803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18183.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469839930534363,1.0,0.0,0.0,0.5748764276504517,0.5748801231384277,2.205171867331046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.812255859375,0.0,26.801359176635746,1895.4371337890625,0.0,368.1405029296875,0.2593171894550323,1.0,0.0,3.0,1.0,0.0
11973780,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315490722656,0.5992938280105591,0.2468351125717163,0.2345181703567505,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.7562941312789917,0.5120553970336914,0.3471671342849731,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.6856709718704224,0.376462310552597,0.2719309031963348,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.931884765625,0.6542622447013855,0.3264741003513336,0.3218876719474792,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9314270019531,0.5808961987495422,0.2264596968889236,1.0804225206375122,287.93212890625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3092041015625,287.9341735839844,1.0,0.6958776116371155,1.0,1.0,0.0,1.0,-2.887209892272949,2.8872032165527344,6.700176527374424e-06,2.2291512489318848,0.361901044845581,0.361901044845581,0.0,406.8623352050781,410.0,10258.2294921875,-0.0,3378.44775390625,1.0,283.1499938964844,287.4707336425781,290.40386962890625,291.1658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18156.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435126781463623,1.0,0.0,0.0,0.5644993185997009,0.564503014087677,2.1262792415654985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.01513671875,0.0,26.1251277923584,1895.4371337890625,0.0,360.4967956542969,0.2579805850982666,1.0,0.0,3.0,1.0,0.0
11973840,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315490722656,0.5992938280105591,0.2468351125717163,0.2345181703567505,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.7562941312789917,0.5120553970336914,0.3471671342849731,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.6856709718704224,0.376462310552597,0.2719309031963348,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.931884765625,0.6542622447013855,0.3264741003513336,0.3218876719474792,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9314270019531,0.5808961987495422,0.2264596968889236,1.0804225206375122,287.93212890625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3092041015625,287.9341735839844,1.0,0.6958776116371155,1.0,1.0,0.0,1.0,-2.887209892272949,2.8872032165527344,6.700176527374424e-06,2.2291512489318848,0.361901044845581,0.361901044845581,0.0,406.8623352050781,410.0,10258.2294921875,-0.0,3378.44775390625,1.0,283.1499938964844,287.4707336425781,290.40386962890625,291.1658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18156.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435126781463623,1.0,0.0,0.0,0.5644993185997009,0.564503014087677,2.1262792415654985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.01513671875,0.0,26.1251277923584,1895.4371337890625,0.0,360.4967956542969,0.2579805850982666,1.0,0.0,3.0,1.0,0.0
11973900,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9543151855469,0.5998685956001282,0.2474068254232406,0.2350182682275772,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550476074219,0.7570081949234009,0.5133625864982605,0.3480171263217926,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9548034667969,0.6871945261955261,0.3787531852722168,0.2735074460506439,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.95465087890625,0.6548359990119934,0.3272261917591095,0.3225817084312439,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541931152344,0.5814930200576782,0.2269909083843231,1.0827360153198242,287.95489501953125,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3123779296875,287.9568176269531,1.0,0.6966508626937866,1.0,1.0,0.0,1.0,-2.894780397415161,2.8947737216949463,6.735454007866792e-06,2.235038042068481,0.3598443865776062,0.3598443865776062,0.0,406.8410339355469,410.0,10220.0302734375,-0.0,3394.490234375,1.0,283.1499938964844,287.4913635253906,290.4010009765625,291.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,18144.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421290159225464,1.0,0.0,0.0,0.5598628520965576,0.5598665475845337,2.0914944443006792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.083740234375,0.0,25.826398849487305,1895.4371337890625,0.0,357.4917907714844,0.2573890089988708,1.0,0.0,3.0,1.0,0.0
11973960,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759826660156,0.6004390716552734,0.2479763776063919,0.2355169057846069,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9766540527344,0.7577191591262817,0.5146638751029968,0.3488636612892151,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764404296875,0.6887198686599731,0.3810555040836334,0.2750923037528991,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762878417969,0.6554097533226013,0.3279785513877868,0.3232765197753906,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9758605957031,0.5820876955986023,0.2275220155715942,1.0850515365600586,287.9765319824219,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3153991699219,287.9783630371094,1.0,0.6974276304244995,1.0,1.0,0.0,1.0,-2.9023568630218506,2.9023499488830566,6.770851996407146e-06,2.2409300804138184,0.3579210042953491,0.3579210042953491,0.0,406.8243103027344,410.0,10184.7109375,-0.0,3410.624755859375,1.0,283.1499938964844,287.5108947753906,290.3978881835937,291.1547546386719,293.1499938964844,293.1499938964844,283.1499938964844,18133.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409258067607879,1.0,0.0,0.0,0.5555600523948669,0.555563747882843,2.0594701055642872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.033935546875,0.0,25.551010131835938,1895.4371337890625,0.0,354.89764404296875,0.2568430006504059,1.0,0.0,3.0,1.0,0.0
11974020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01617431640625,0.6015650629997253,0.2491065710783004,0.2365073710680008,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01678466796875,0.7591301202774048,0.5172452330589294,0.3505438864231109,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.6917721033096313,0.3856908082962036,0.2782842516899109,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0164489746094,0.6565555334091187,0.3294810652732849,0.3246655166149139,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160827636719,0.5832679867744446,0.2285811305046081,1.0896751880645752,288.01666259765625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.32086181640625,288.018310546875,1.0,0.6989877223968506,1.0,1.0,0.0,1.0,-2.9174964427948,2.917489528656006,6.84186761645833e-06,2.252704620361328,0.3544445931911468,0.3544445931911468,0.0,406.8030090332031,410.0,10122.0595703125,-0.0,3443.09814453125,1.0,283.1499938964844,287.5469665527344,290.3909606933594,291.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,18113.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389055371284485,1.0,0.0,0.0,0.5478625893592834,0.5478662848472595,2.0027963287816426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.365966796875,0.0,25.06265640258789,1895.4371337890625,0.0,350.5809326171875,0.2558732330799103,1.0,0.0,3.0,1.0,0.0
11974080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01617431640625,0.6015650629997253,0.2491065710783004,0.2365073710680008,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01678466796875,0.7591301202774048,0.5172452330589294,0.3505438864231109,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.6917721033096313,0.3856908082962036,0.2782842516899109,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0164489746094,0.6565555334091187,0.3294810652732849,0.3246655166149139,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160827636719,0.5832679867744446,0.2285811305046081,1.0896751880645752,288.01666259765625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.32086181640625,288.018310546875,1.0,0.6989877223968506,1.0,1.0,0.0,1.0,-2.9174964427948,2.917489528656006,6.84186761645833e-06,2.252704620361328,0.3544445931911468,0.3544445931911468,0.0,406.8030090332031,410.0,10122.0595703125,-0.0,3443.09814453125,1.0,283.1499938964844,287.5469665527344,290.3909606933594,291.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,18113.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389055371284485,1.0,0.0,0.0,0.5478625893592834,0.5478662848472595,2.0027963287816426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.365966796875,0.0,25.06265640258789,1895.4371337890625,0.0,350.5809326171875,0.2558732330799103,1.0,0.0,3.0,1.0,0.0
11974140,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.052490234375,0.6026686429977417,0.250221699476242,0.2374856173992157,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05303955078125,0.7605241537094116,0.5197935700416565,0.3522035479545593,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528564453125,0.6948217749595642,0.3903628885746002,0.2815026938915252,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.052734375,0.6576963067054749,0.3309768736362457,0.3260497152805328,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523986816406,0.5844327807426453,0.2296325862407684,1.094271540641785,288.05291748046875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.32568359375,288.0544128417969,1.0,0.7005513906478882,1.0,1.0,0.0,1.0,-2.932579517364502,2.932572603225708,6.91298328092671e-06,2.264434337615967,0.3514255285263061,0.3514255285263061,0.0,406.79534912109375,410.0,10069.2783203125,-0.0,3475.747314453125,1.0,283.1499938964844,287.5792541503906,290.3833312988281,291.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,18096.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372247755527496,1.0,0.0,0.0,0.5412583351135254,0.5412620306015015,1.9548016538806223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.72265625,0.0,24.64794921875,1895.4371337890625,0.0,347.0263977050781,0.2550480663776397,1.0,0.0,3.0,1.0,0.0
11974200,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.052490234375,0.6026686429977417,0.250221699476242,0.2374856173992157,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05303955078125,0.7605241537094116,0.5197935700416565,0.3522035479545593,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528564453125,0.6948217749595642,0.3903628885746002,0.2815026938915252,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.052734375,0.6576963067054749,0.3309768736362457,0.3260497152805328,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523986816406,0.5844327807426453,0.2296325862407684,1.094271540641785,288.05291748046875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.32568359375,288.0544128417969,1.0,0.7005513906478882,1.0,1.0,0.0,1.0,-2.932579517364502,2.932572603225708,6.91298328092671e-06,2.264434337615967,0.3514255285263061,0.3514255285263061,0.0,406.79534912109375,410.0,10069.2783203125,-0.0,3475.747314453125,1.0,283.1499938964844,287.5792541503906,290.3833312988281,291.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,18096.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372247755527496,1.0,0.0,0.0,0.5412583351135254,0.5412620306015015,1.9548016538806223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.72265625,0.0,24.64794921875,1895.4371337890625,0.0,347.0263977050781,0.2550480663776397,1.0,0.0,3.0,1.0,0.0
11974260,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852355957031,0.6037477850914001,0.2513188421726227,0.23844875395298,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0857238769531,0.7618991732597351,0.5223042964935303,0.3538394868373871,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855712890625,0.6978636980056763,0.3950672447681427,0.2847442924976349,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.6588297486305237,0.3324623703956604,0.3274253606796264,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08514404296875,0.5855790376663208,0.2306731343269348,1.0988242626190186,288.08563232421875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.329833984375,288.08697509765625,1.0,0.7021133899688721,1.0,1.0,0.0,1.0,-2.9475693702697754,2.9475622177124023,6.984015271882527e-06,2.276087522506714,0.3488191366195678,0.3488191366195678,0.0,406.7984008789063,410.0,10025.3974609375,-0.0,3508.4765625,1.0,283.1499938964844,287.6081237792969,290.3755798339844,291.121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18081.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435769110918045,1.0,0.0,0.0,0.5356132388114929,0.535616934299469,1.9142387230886012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.849853515625,0.0,24.29644203186035,1895.4371337890625,0.0,343.97442626953125,0.2543472051620483,1.0,0.0,3.0,1.0,0.0
11974320,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852355957031,0.6037477850914001,0.2513188421726227,0.23844875395298,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0857238769531,0.7618991732597351,0.5223042964935303,0.3538394868373871,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0855712890625,0.6978636980056763,0.3950672447681427,0.2847442924976349,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854797363281,0.6588297486305237,0.3324623703956604,0.3274253606796264,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08514404296875,0.5855790376663208,0.2306731343269348,1.0988242626190186,288.08563232421875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.329833984375,288.08697509765625,1.0,0.7021133899688721,1.0,1.0,0.0,1.0,-2.9475693702697754,2.9475622177124023,6.984015271882527e-06,2.276087522506714,0.3488191366195678,0.3488191366195678,0.0,406.7984008789063,410.0,10025.3974609375,-0.0,3508.4765625,1.0,283.1499938964844,287.6081237792969,290.3755798339844,291.121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18081.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435769110918045,1.0,0.0,0.0,0.5356132388114929,0.535616934299469,1.9142387230886012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.849853515625,0.0,24.29644203186035,1895.4371337890625,0.0,343.97442626953125,0.2543472051620483,1.0,0.0,3.0,1.0,0.0
11974380,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11474609375,0.6048011183738708,0.2523957192897796,0.2393945902585983,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152038574219,0.7632535099983215,0.5247735381126404,0.3554489612579345,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1150817871094,0.7008937001228333,0.3998003900051117,0.2880064845085144,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1149597167969,0.6599539518356323,0.3339346349239349,0.3287895917892456,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146850585937,0.5867047905921936,0.2317002713680267,1.1033214330673218,288.1151123046875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3334350585937,288.1163330078125,1.0,0.7036696672439575,1.0,1.0,0.0,1.0,-2.962437391281128,2.962430238723755,7.054815341689391e-06,2.287640333175659,0.3465879559516907,0.3465879559516907,0.0,406.8098754882813,410.0,9989.6123046875,-0.0,3541.209716796875,1.0,283.1499938964844,287.6339111328125,290.3680725097656,291.11114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345137774944305,1.0,0.0,0.0,0.5308189392089844,0.5308226346969604,1.8801232570808682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.53466796875,0.0,23.999906539916992,1895.4371337890625,0.0,341.3618469238281,0.2537546455860138,1.0,0.0,3.0,1.0,0.0
11974440,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11474609375,0.6048011183738708,0.2523957192897796,0.2393945902585983,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1152038574219,0.7632535099983215,0.5247735381126404,0.3554489612579345,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1150817871094,0.7008937001228333,0.3998003900051117,0.2880064845085144,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1149597167969,0.6599539518356323,0.3339346349239349,0.3287895917892456,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146850585937,0.5867047905921936,0.2317002713680267,1.1033214330673218,288.1151123046875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3334350585937,288.1163330078125,1.0,0.7036696672439575,1.0,1.0,0.0,1.0,-2.962437391281128,2.962430238723755,7.054815341689391e-06,2.287640333175659,0.3465879559516907,0.3465879559516907,0.0,406.8098754882813,410.0,9989.6123046875,-0.0,3541.209716796875,1.0,283.1499938964844,287.6339111328125,290.3680725097656,291.11114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345137774944305,1.0,0.0,0.0,0.5308189392089844,0.5308226346969604,1.8801232570808682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.53466796875,0.0,23.999906539916992,1895.4371337890625,0.0,341.3618469238281,0.2537546455860138,1.0,0.0,3.0,1.0,0.0
11974500,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283874511719,0.6053178310394287,0.2529260814189911,0.2398605346679687,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1288146972656,0.7639224529266357,0.5259917378425598,0.3562431931495666,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286926269531,0.7024028897285461,0.4021767079830169,0.2896445095539093,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.12860107421875,0.6605121493339539,0.3346651196479797,0.3294667303562164,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283264160156,0.5872595906257629,0.2322082817554474,1.1055465936660769,288.12872314453125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.33502197265625,288.1298828125,1.0,0.7044446468353271,1.0,1.0,0.0,1.0,-2.9698190689086914,2.9698119163513184,7.0900923674344085e-06,2.293373346328736,0.3456001579761505,0.3456001579761505,0.0,406.8181457519531,410.0,9974.4736328125,-0.0,3557.558837890625,1.0,283.1499938964844,287.645751953125,290.36444091796875,291.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,18063.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339636564254761,1.0,0.0,0.0,0.5287063121795654,0.5287100076675415,1.8651874711395067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.7529296875,0.0,23.869760513305664,1895.4371337890625,0.0,340.2226257324219,0.2534940540790558,1.0,0.0,3.0,1.0,0.0
11974560,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.141357421875,0.6058277487754822,0.2534507811069488,0.2403215616941452,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1417541503906,0.7645857930183411,0.5271985530853271,0.3570300638675689,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416320800781,0.7039076089859009,0.4045590162277221,0.2912867963314056,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415405273437,0.661067545413971,0.335391491651535,0.3301401436328888,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.5878087282180786,0.2327123135328292,1.1077545881271362,288.14166259765625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.33648681640625,288.14276123046875,1.0,0.7052170634269714,1.0,1.0,0.0,1.0,-2.977162599563598,2.9771554470062256,7.125269348762231e-06,2.299074172973633,0.344692051410675,0.344692051410675,0.0,406.827880859375,410.0,9961.0546875,-0.0,3573.886474609375,1.0,283.1499938964844,287.65692138671875,290.3609313964844,291.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18058.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334685802459717,1.0,0.0,0.0,0.5267688632011414,0.5267724990844727,1.8515423860776536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.5185546875,0.0,23.75065040588379,1895.4371337890625,0.0,339.20025634765625,0.2532551884651184,1.0,0.0,3.0,1.0,0.0
11974620,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.6068274974822998,0.2544830739498138,0.2412287443876266,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16571044921875,0.7658952474594116,0.5295776128768921,0.35858154296875,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.7069017887115479,0.409339964389801,0.2945830225944519,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16552734375,0.6621693968772888,0.3368313014507293,0.3314754068851471,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.165283203125,0.588890016078949,0.2337081581354141,1.1121182441711426,288.1656188964844,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.33905029296875,288.1666259765625,1.0,0.7067532539367676,1.0,1.0,0.0,1.0,-2.9917306900024414,2.9917232990264893,7.195290436357027e-06,2.310375452041626,0.3430928885936737,0.3430928885936737,0.0,406.8508605957031,410.0,9938.8837890625,-0.0,3606.4619140625,1.0,283.1499938964844,287.6774597167969,290.3541564941406,291.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,18048.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326427280902862,1.0,0.0,0.0,0.5233656167984009,0.5233692526817322,1.827695506051441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.533447265625,0.0,23.54190254211425,1895.4371337890625,0.0,337.5008544921875,0.2528355419635772,1.0,0.0,3.0,1.0,0.0
11974680,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.6068274974822998,0.2544830739498138,0.2412287443876266,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16571044921875,0.7658952474594116,0.5295776128768921,0.35858154296875,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.7069017887115479,0.409339964389801,0.2945830225944519,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16552734375,0.6621693968772888,0.3368313014507293,0.3314754068851471,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.165283203125,0.588890016078949,0.2337081581354141,1.1121182441711426,288.1656188964844,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.33905029296875,288.1666259765625,1.0,0.7067532539367676,1.0,1.0,0.0,1.0,-2.9917306900024414,2.9917232990264893,7.195290436357027e-06,2.310375452041626,0.3430928885936737,0.3430928885936737,0.0,406.8508605957031,410.0,9938.8837890625,-0.0,3606.4619140625,1.0,283.1499938964844,287.6774597167969,290.3541564941406,291.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,18048.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326427280902862,1.0,0.0,0.0,0.5233656167984009,0.5233692526817322,1.827695506051441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.533447265625,0.0,23.54190254211425,1895.4371337890625,0.0,337.5008544921875,0.2528355419635772,1.0,0.0,3.0,1.0,0.0
11974740,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1869201660156,0.6077994704246521,0.2554910480976105,0.2421146929264068,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.187255859375,0.7671801447868347,0.5319074392318726,0.3601013123989105,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871643066406,0.7098605632781982,0.4141415953636169,0.2978938519954681,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18707275390625,0.6632580757141113,0.3382520973682403,0.3327934741973877,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1868896484375,0.5899476408958435,0.234686404466629,1.1164058446884155,288.18719482421875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3411865234375,288.1880798339844,1.0,0.7082759737968445,1.0,1.0,0.0,1.0,-3.006124258041382,3.006117105484009,7.264782652782742e-06,2.321529626846313,0.3417674005031585,0.3417674005031585,0.0,406.8780517578125,410.0,9922.615234375,-0.0,3638.8876953125,1.0,283.1499938964844,287.6957397460937,290.34765625,291.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18040.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320406019687652,1.0,0.0,0.0,0.5205492973327637,0.520552933216095,1.8080779540241565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.415771484375,0.0,23.36945343017578,1895.4371337890625,0.0,336.2665405273437,0.252487450838089,1.0,0.0,3.0,1.0,0.0
11974800,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1869201660156,0.6077994704246521,0.2554910480976105,0.2421146929264068,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.187255859375,0.7671801447868347,0.5319074392318726,0.3601013123989105,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871643066406,0.7098605632781982,0.4141415953636169,0.2978938519954681,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18707275390625,0.6632580757141113,0.3382520973682403,0.3327934741973877,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1868896484375,0.5899476408958435,0.234686404466629,1.1164058446884155,288.18719482421875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3411865234375,288.1880798339844,1.0,0.7082759737968445,1.0,1.0,0.0,1.0,-3.006124258041382,3.006117105484009,7.264782652782742e-06,2.321529626846313,0.3417674005031585,0.3417674005031585,0.0,406.8780517578125,410.0,9922.615234375,-0.0,3638.8876953125,1.0,283.1499938964844,287.6957397460937,290.34765625,291.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18040.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320406019687652,1.0,0.0,0.0,0.5205492973327637,0.520552933216095,1.8080779540241565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.415771484375,0.0,23.36945343017578,1895.4371337890625,0.0,336.2665405273437,0.252487450838089,1.0,0.0,3.0,1.0,0.0
