time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.20635986328125,0.6087437868118286,0.2564743757247925,0.2429790496826172,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066345214844,0.7684400081634521,0.5341872572898865,0.3615886270999908,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.7127200365066528,0.4189615249633789,0.301217645406723,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064819335937,0.6643328070640564,0.339652955532074,0.3340933620929718,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206298828125,0.5909814238548279,0.2356465756893158,1.120615005493164,288.2065734863281,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3428955078125,288.2073974609375,1.0,0.7097839117050171,1.0,1.0,0.0,1.0,-3.020336151123047,3.0203287601470947,7.33369142835727e-06,2.332529067993164,0.3406835794448852,0.3406835794448852,0.0,406.9084777832031,410.0,9911.5517578125,-0.0,3671.135009765625,1.0,283.1499938964844,287.71197509765625,290.34130859375,291.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18033.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316430687904358,1.0,0.0,0.0,0.5182443261146545,0.5182479619979858,1.7921015782462746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.93505859375,0.0,23.2282943725586,1895.4371337890625,0.0,335.4538879394531,0.2522010207176208,1.0,0.0,3.0,1.0,0.0
11974920,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.20635986328125,0.6087437868118286,0.2564743757247925,0.2429790496826172,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066345214844,0.7684400081634521,0.5341872572898865,0.3615886270999908,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.7127200365066528,0.4189615249633789,0.301217645406723,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064819335937,0.6643328070640564,0.339652955532074,0.3340933620929718,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206298828125,0.5909814238548279,0.2356465756893158,1.120615005493164,288.2065734863281,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3428955078125,288.2073974609375,1.0,0.7097839117050171,1.0,1.0,0.0,1.0,-3.020336151123047,3.0203287601470947,7.33369142835727e-06,2.332529067993164,0.3406835794448852,0.3406835794448852,0.0,406.9084777832031,410.0,9911.5517578125,-0.0,3671.135009765625,1.0,283.1499938964844,287.71197509765625,290.34130859375,291.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18033.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316430687904358,1.0,0.0,0.0,0.5182443261146545,0.5182479619979858,1.7921015782462746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.93505859375,0.0,23.2282943725586,1895.4371337890625,0.0,335.4538879394531,0.2522010207176208,1.0,0.0,3.0,1.0,0.0
11974980,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237854003906,0.609659731388092,0.2574317753314972,0.2438206672668457,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.7696731090545654,0.5364139676094055,0.3630416095256805,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.7154892086982727,0.4237984120845794,0.3045533895492553,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.665392279624939,0.3410321176052093,0.3353734314441681,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.5919905304908752,0.2365876138210296,1.124740719795227,288.2239990234375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.34423828125,288.2247314453125,1.0,0.7112752199172974,1.0,1.0,0.0,1.0,-3.034351825714112,3.034344434738159,7.40193490855745e-06,2.343362331390381,0.3398222923278808,0.3398222923278808,0.0,406.9417419433594,410.0,9905.28515625,-0.0,3703.163330078125,1.0,283.1499938964844,287.7263488769531,290.3350524902344,291.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,18026.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314333498477936,1.0,0.0,0.0,0.5164047479629517,0.516408383846283,1.7794015150229825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.95458984375,0.0,23.11534881591797,1895.4371337890625,0.0,335.0258483886719,0.2519701421260834,1.0,0.0,3.0,1.0,0.0
11975040,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237854003906,0.609659731388092,0.2574317753314972,0.2438206672668457,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.7696731090545654,0.5364139676094055,0.3630416095256805,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.7154892086982727,0.4237984120845794,0.3045533895492553,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.665392279624939,0.3410321176052093,0.3353734314441681,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.5919905304908752,0.2365876138210296,1.124740719795227,288.2239990234375,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.34423828125,288.2247314453125,1.0,0.7112752199172974,1.0,1.0,0.0,1.0,-3.034351825714112,3.034344434738159,7.40193490855745e-06,2.343362331390381,0.3398222923278808,0.3398222923278808,0.0,406.9417419433594,410.0,9905.28515625,-0.0,3703.163330078125,1.0,283.1499938964844,287.7263488769531,290.3350524902344,291.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,18026.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314333498477936,1.0,0.0,0.0,0.5164047479629517,0.516408383846283,1.7794015150229825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.95458984375,0.0,23.11534881591797,1895.4371337890625,0.0,335.0258483886719,0.2519701421260834,1.0,0.0,3.0,1.0,0.0
11975100,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2318420410156,0.6101073026657104,0.2579008638858795,0.2442329823970794,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320861816406,0.7702796459197998,0.5375074744224548,0.3637551963329315,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2320251464844,0.7168455719947815,0.4262226819992065,0.3062253594398498,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23193359375,0.6659161448478699,0.3417134582996368,0.3360058963298797,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2317810058594,0.5924859642982483,0.2370509505271911,1.126772165298462,288.2320251464844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.34478759765625,288.2326965332031,1.0,0.7120144963264465,1.0,1.0,0.0,1.0,-3.041285753250122,3.04127836227417,7.435799034283264e-06,2.3487160205841064,0.3394663333892822,0.3394663333892822,0.0,406.9591979980469,410.0,9903.759765625,-0.0,3719.09033203125,1.0,283.1499938964844,287.73291015625,290.3319396972656,291.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,18023.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313901960849762,1.0,0.0,0.0,0.5156399011611938,0.5156435370445251,1.7741344393584768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.465576171875,0.0,23.068208694458008,1895.4371337890625,0.0,334.93780517578125,0.251873105764389,1.0,0.0,3.0,1.0,0.0
11975160,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.6105479001998901,0.2583633661270141,0.2446395307779312,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396850585937,0.770879328250885,0.5385873317718506,0.3644599914550781,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396240234375,0.7181858420372009,0.4286505579948425,0.3078998923301697,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23956298828125,0.6664360165596008,0.3423890769481659,0.3366331160068512,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.5929751992225647,0.2375094145536422,1.1287822723388672,288.2396240234375,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3452453613281,288.24029541015625,1.0,0.7127493023872375,1.0,1.0,0.0,1.0,-3.048168659210205,3.048161268234253,7.469481715816073e-06,2.3540263175964355,0.3391569852828979,0.3391569852828979,0.0,406.9771728515625,410.0,9903.2392578125,-0.0,3734.954345703125,1.0,283.1499938964844,287.73907470703125,290.3288269042969,291.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18021.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313849508762359,1.0,0.0,0.0,0.5149712562561035,0.5149748921394348,1.7695363396796893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.288818359375,0.0,23.026840209960938,1895.4371337890625,0.0,334.9270935058594,0.2517874240875244,1.0,0.0,3.0,1.0,0.0
11975220,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2535095214844,0.6114083528518677,0.2592691779136657,0.2454356551170349,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25372314453125,0.7720583081245422,0.540706992149353,0.3658434152603149,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.7208250164985657,0.4335166215896606,0.3112561106681824,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.6674636006355286,0.3437233865261078,0.3378719389438629,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25347900390625,0.5939356684684753,0.2384119629859924,1.132739543914795,288.2536926269531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.345947265625,288.2542724609375,1.0,0.7142053842544556,1.0,1.0,0.0,1.0,-3.0617833137512207,3.061775684356689,7.536304110544734e-06,2.364518880844116,0.3386649787425995,0.3386649787425995,0.0,407.0143127441406,410.0,9904.9169921875,-0.0,3766.490966796875,1.0,283.1499938964844,287.75030517578125,290.3226623535156,291.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18016.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314762055873871,1.0,0.0,0.0,0.5138942003250122,0.5138978362083435,1.7621420767000018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.78076171875,0.0,22.959651947021484,1895.4371337890625,0.0,335.1132507324219,0.2516466975212097,1.0,0.0,3.0,1.0,0.0
11975280,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2535095214844,0.6114083528518677,0.2592691779136657,0.2454356551170349,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25372314453125,0.7720583081245422,0.540706992149353,0.3658434152603149,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.7208250164985657,0.4335166215896606,0.3112561106681824,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.6674636006355286,0.3437233865261078,0.3378719389438629,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25347900390625,0.5939356684684753,0.2384119629859924,1.132739543914795,288.2536926269531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.345947265625,288.2542724609375,1.0,0.7142053842544556,1.0,1.0,0.0,1.0,-3.0617833137512207,3.061775684356689,7.536304110544734e-06,2.364518880844116,0.3386649787425995,0.3386649787425995,0.0,407.0143127441406,410.0,9904.9169921875,-0.0,3766.490966796875,1.0,283.1499938964844,287.75030517578125,290.3226623535156,291.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18016.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314762055873871,1.0,0.0,0.0,0.5138942003250122,0.5138978362083435,1.7621420767000018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.78076171875,0.0,22.959651947021484,1895.4371337890625,0.0,335.1132507324219,0.2516466975212097,1.0,0.0,3.0,1.0,0.0
11975340,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.6122360825538635,0.2601483762264251,0.2462083399295807,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26629638671875,0.7732087969779968,0.5427705645561218,0.367190420627594,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662353515625,0.7234196066856384,0.438396006822586,0.31462162733078,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662048339844,0.668474018573761,0.34503373503685,0.3390887081623077,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5948715806007385,0.239294558763504,1.1366091966629028,288.2662658691406,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3464050292969,288.26678466796875,1.0,0.7156423330307007,1.0,1.0,0.0,1.0,-3.0751867294311523,3.0751793384552,7.60234479457722e-06,2.374833822250366,0.3383324742317199,0.3383324742317199,0.0,407.0529479980469,410.0,9910.02734375,-0.0,3797.743408203125,1.0,283.1499938964844,287.7601928710937,290.31646728515625,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18011.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431695818901062,1.0,0.0,0.0,0.5131433606147766,0.5131469964981079,1.756996503843311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.334716796875,0.0,22.911884307861328,1895.4371337890625,0.0,335.5616455078125,0.2515442371368408,1.0,0.0,3.0,1.0,0.0
11975400,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.6122360825538635,0.2601483762264251,0.2462083399295807,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26629638671875,0.7732087969779968,0.5427705645561218,0.367190420627594,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662353515625,0.7234196066856384,0.438396006822586,0.31462162733078,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662048339844,0.668474018573761,0.34503373503685,0.3390887081623077,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5948715806007385,0.239294558763504,1.1366091966629028,288.2662658691406,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3464050292969,288.26678466796875,1.0,0.7156423330307007,1.0,1.0,0.0,1.0,-3.0751867294311523,3.0751793384552,7.60234479457722e-06,2.374833822250366,0.3383324742317199,0.3383324742317199,0.0,407.0529479980469,410.0,9910.02734375,-0.0,3797.743408203125,1.0,283.1499938964844,287.7601928710937,290.31646728515625,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18011.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431695818901062,1.0,0.0,0.0,0.5131433606147766,0.5131469964981079,1.756996503843311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.334716796875,0.0,22.911884307861328,1895.4371337890625,0.0,335.5616455078125,0.2515442371368408,1.0,0.0,3.0,1.0,0.0
11975460,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2773742675781,0.6130313873291016,0.2610010802745819,0.2469575703144073,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27752685546875,0.7743304371833801,0.5447774529457092,0.3685005307197571,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774963378906,0.7259803414344788,0.4432879090309143,0.3179958462715149,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774353027344,0.6694669127464294,0.3463197350502014,0.3402829468250274,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.5957831740379333,0.2401571869850158,1.140391230583191,288.2774963378906,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3466186523437,288.2779541015625,1.0,0.7170596718788147,1.0,1.0,0.0,1.0,-3.088376998901367,3.088369369506836,7.667579666303936e-06,2.384969711303711,0.338141918182373,0.338141918182373,0.0,407.09271240234375,410.0,9918.1865234375,-0.0,3828.696044921875,1.0,283.1499938964844,287.7688293457031,290.31024169921875,291.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,18007.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320308864116668,1.0,0.0,0.0,0.5126815438270569,0.5126851797103882,1.7538354768475983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.82861328125,0.0,22.881261825561523,1895.4371337890625,0.0,336.2467346191406,0.2514755129814148,1.0,0.0,3.0,1.0,0.0
11975520,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2773742675781,0.6130313873291016,0.2610010802745819,0.2469575703144073,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27752685546875,0.7743304371833801,0.5447774529457092,0.3685005307197571,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774963378906,0.7259803414344788,0.4432879090309143,0.3179958462715149,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774353027344,0.6694669127464294,0.3463197350502014,0.3402829468250274,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.5957831740379333,0.2401571869850158,1.140391230583191,288.2774963378906,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3466186523437,288.2779541015625,1.0,0.7170596718788147,1.0,1.0,0.0,1.0,-3.088376998901367,3.088369369506836,7.667579666303936e-06,2.384969711303711,0.338141918182373,0.338141918182373,0.0,407.09271240234375,410.0,9918.1865234375,-0.0,3828.696044921875,1.0,283.1499938964844,287.7688293457031,290.31024169921875,291.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,18007.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320308864116668,1.0,0.0,0.0,0.5126815438270569,0.5126851797103882,1.7538354768475983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.82861328125,0.0,22.881261825561523,1895.4371337890625,0.0,336.2467346191406,0.2514755129814148,1.0,0.0,3.0,1.0,0.0
11975580,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874450683594,0.6137964725494385,0.2618281841278076,0.2476841360330581,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28759765625,0.7754238247871399,0.5467288494110107,0.3697744905948639,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875671386719,0.7285161018371582,0.4481915235519409,0.3213781416416168,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875061035156,0.670442521572113,0.3475817739963531,0.3414550423622131,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.5966712832450867,0.2410004287958145,1.144087791442871,288.2875671386719,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3466186523437,288.2879943847656,1.0,0.7184575200080872,1.0,1.0,0.0,1.0,-3.101358413696289,3.1013505458831787,7.732022822892759e-06,2.3949320316314697,0.3380746841430664,0.3380746841430664,0.0,407.13323974609375,410.0,9928.98828125,-0.0,3859.35009765625,1.0,283.1499938964844,287.7763977050781,290.3039855957031,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,18004.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324683248996734,1.0,0.0,0.0,0.5124702453613281,0.5124738812446594,1.7523902329230623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.133056640625,0.0,22.865463256835938,1895.4371337890625,0.0,337.1429443359375,0.2514360249042511,1.0,0.0,3.0,1.0,0.0
11975640,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2874450683594,0.6137964725494385,0.2618281841278076,0.2476841360330581,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28759765625,0.7754238247871399,0.5467288494110107,0.3697744905948639,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875671386719,0.7285161018371582,0.4481915235519409,0.3213781416416168,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875061035156,0.670442521572113,0.3475817739963531,0.3414550423622131,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.5966712832450867,0.2410004287958145,1.144087791442871,288.2875671386719,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3466186523437,288.2879943847656,1.0,0.7184575200080872,1.0,1.0,0.0,1.0,-3.101358413696289,3.1013505458831787,7.732022822892759e-06,2.3949320316314697,0.3380746841430664,0.3380746841430664,0.0,407.13323974609375,410.0,9928.98828125,-0.0,3859.35009765625,1.0,283.1499938964844,287.7763977050781,290.3039855957031,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,18004.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324683248996734,1.0,0.0,0.0,0.5124702453613281,0.5124738812446594,1.7523902329230623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.133056640625,0.0,22.865463256835938,1895.4371337890625,0.0,337.1429443359375,0.2514360249042511,1.0,0.0,3.0,1.0,0.0
11975700,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29205322265625,0.6141676306724548,0.2622315883636474,0.2480384260416031,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922058105469,0.7759591341018677,0.5476822257041931,0.3703969419002533,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29217529296875,0.7297769784927368,0.4506478309631347,0.3230724036693573,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.6709232926368713,0.348203182220459,0.3420321345329284,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920227050781,0.5971062183380127,0.241414338350296,1.145902156829834,288.29217529296875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3465270996094,288.2925720214844,1.0,0.719148576259613,1.0,1.0,0.0,1.0,-3.1077654361724854,3.107757806777954,7.763918802083936e-06,2.3998446464538574,0.338085800409317,0.338085800409317,0.0,407.1537780761719,410.0,9935.34765625,-0.0,3874.550048828125,1.0,283.1499938964844,287.77978515625,290.30084228515625,291.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,18002.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327248036861419,1.0,0.0,0.0,0.5124553442001343,0.5124589204788208,1.7522879147691128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.076904296875,0.0,22.862924575805664,1895.4371337890625,0.0,337.6693725585937,0.2514268457889557,1.0,0.0,3.0,1.0,0.0
11975760,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.6145318150520325,0.2626287341117859,0.2483871877193451,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.776487410068512,0.5486217737197876,0.3710103631019592,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7310342788696289,0.4531067907810211,0.3247685134410858,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.671399712562561,0.3488185703754425,0.3426036834716797,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.5975354909896851,0.2418234795331955,1.1476954221725464,288.2965087890625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3464050292969,288.2969055175781,1.0,0.7198347449302673,1.0,1.0,0.0,1.0,-3.1141207218170166,3.1141130924224854,7.79561378294602e-06,2.404714584350586,0.3381223976612091,0.3381223976612091,0.0,407.1744079589844,410.0,9942.2529296875,-0.0,3889.6728515625,1.0,283.1499938964844,287.7829284667969,290.29766845703125,291.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,18001.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330031871795654,1.0,0.0,0.0,0.5124921798706055,0.512495756149292,1.7525399798046237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.18603515625,0.0,22.86344337463379,1895.4371337890625,0.0,338.2416381835937,0.2514236569404602,1.0,0.0,3.0,1.0,0.0
11975820,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.6152395009994507,0.263403832912445,0.2490676492452621,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7775219678878784,0.5504579544067383,0.3722091317176819,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.7335407137870789,0.4580328464508056,0.3281663060188293,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.6723390221595764,0.3500306904315948,0.3437294065952301,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.5983766317367554,0.2426269799470901,1.151216983795166,288.30450439453125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3460693359375,288.3048400878906,1.0,0.7211917042732239,1.0,1.0,0.0,1.0,-3.126670360565185,3.126662492752075,7.858373464841861e-06,2.4143240451812744,0.3382689952850342,0.3382689952850342,0.0,407.2159423828125,410.0,9957.6259765625,-0.0,3919.668701171875,1.0,283.1499938964844,287.7886047363281,290.29119873046875,291.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336237013339996,1.0,0.0,0.0,0.5127147436141968,0.5127183794975281,1.7540626728873576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.87451171875,0.0,22.873279571533203,1895.4371337890625,0.0,339.5202941894531,0.2514346837997436,1.0,0.0,3.0,1.0,0.0
11975880,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.6152395009994507,0.263403832912445,0.2490676492452621,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7775219678878784,0.5504579544067383,0.3722091317176819,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.7335407137870789,0.4580328464508056,0.3281663060188293,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.6723390221595764,0.3500306904315948,0.3437294065952301,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.5983766317367554,0.2426269799470901,1.151216983795166,288.30450439453125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3460693359375,288.3048400878906,1.0,0.7211917042732239,1.0,1.0,0.0,1.0,-3.126670360565185,3.126662492752075,7.858373464841861e-06,2.4143240451812744,0.3382689952850342,0.3382689952850342,0.0,407.2159423828125,410.0,9957.6259765625,-0.0,3919.668701171875,1.0,283.1499938964844,287.7886047363281,290.29119873046875,291.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336237013339996,1.0,0.0,0.0,0.5127147436141968,0.5127183794975281,1.7540626728873576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.87451171875,0.0,22.873279571533203,1895.4371337890625,0.0,339.5202941894531,0.2514346837997436,1.0,0.0,3.0,1.0,0.0
11975940,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.6159214973449707,0.2641546130180359,0.2497265189886093,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.7785280346870422,0.5522365570068359,0.3733713328838348,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116149902344,0.7360402345657349,0.4629693329334259,0.3315711915493011,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.6732609868049622,0.3512189090251922,0.3448329269886017,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.5991960167884827,0.2434122115373611,1.1546562910079956,288.3116149902344,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3455810546875,288.3119201660156,1.0,0.722528874874115,1.0,1.0,0.0,1.0,-3.139014482498169,3.1390066146850586,7.920330972410738e-06,2.4237680435180664,0.3385014533996582,0.3385014533996582,0.0,407.2575988769531,410.0,9974.8251953125,-0.0,3949.345703125,1.0,283.1499938964844,287.7934875488281,290.2845764160156,291.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17995.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343208074569702,1.0,0.0,0.0,0.5131118297576904,0.5131154656410217,1.7567806764873243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.106201171875,0.0,22.89342498779297,1895.4371337890625,0.0,340.9618530273437,0.2514660060405731,1.0,0.0,3.0,1.0,0.0
11976000,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.6159214973449707,0.2641546130180359,0.2497265189886093,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.7785280346870422,0.5522365570068359,0.3733713328838348,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116149902344,0.7360402345657349,0.4629693329334259,0.3315711915493011,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.6732609868049622,0.3512189090251922,0.3448329269886017,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.5991960167884827,0.2434122115373611,1.1546562910079956,288.3116149902344,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3455810546875,288.3119201660156,1.0,0.722528874874115,1.0,1.0,0.0,1.0,-3.139014482498169,3.1390066146850586,7.920330972410738e-06,2.4237680435180664,0.3385014533996582,0.3385014533996582,0.0,407.2575988769531,410.0,9974.8251953125,-0.0,3949.345703125,1.0,283.1499938964844,287.7934875488281,290.2845764160156,291.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17995.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343208074569702,1.0,0.0,0.0,0.5131118297576904,0.5131154656410217,1.7567806764873243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.106201171875,0.0,22.89342498779297,1895.4371337890625,0.0,340.9618530273437,0.2514660060405731,1.0,0.0,3.0,1.0,0.0
11976060,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31787109375,0.6165784001350403,0.2648805677890777,0.2503633499145508,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.7794956564903259,0.5539309978485107,0.3744827806949615,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.7385370135307312,0.4679167568683624,0.3349834680557251,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179016113281,0.6741650700569153,0.3523823916912079,0.3459134101867676,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.5999972820281982,0.2441844195127487,1.158031344413757,288.31793212890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.344970703125,288.3182067871094,1.0,0.7238457202911377,1.0,1.0,0.0,1.0,-3.151148796081543,3.1511409282684326,7.981459020811599e-06,2.433045625686645,0.338812917470932,0.338812917470932,0.0,407.299072265625,410.0,9993.7021484375,-0.0,3978.68505859375,1.0,283.1499938964844,287.7976379394531,290.2778015136719,291.021484375,293.1499938964844,293.1499938964844,283.1499938964844,17993.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350894689559936,1.0,0.0,0.0,0.5136699080467224,0.5136735439300537,1.760604106948449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.828857421875,0.0,22.923099517822266,1895.4371337890625,0.0,342.5577392578125,0.2515161633491516,1.0,0.0,3.0,1.0,0.0
11976120,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31787109375,0.6165784001350403,0.2648805677890777,0.2503633499145508,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.7794956564903259,0.5539309978485107,0.3744827806949615,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.7385370135307312,0.4679167568683624,0.3349834680557251,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179016113281,0.6741650700569153,0.3523823916912079,0.3459134101867676,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.5999972820281982,0.2441844195127487,1.158031344413757,288.31793212890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.344970703125,288.3182067871094,1.0,0.7238457202911377,1.0,1.0,0.0,1.0,-3.151148796081543,3.1511409282684326,7.981459020811599e-06,2.433045625686645,0.338812917470932,0.338812917470932,0.0,407.299072265625,410.0,9993.7021484375,-0.0,3978.68505859375,1.0,283.1499938964844,287.7976379394531,290.2778015136719,291.021484375,293.1499938964844,293.1499938964844,283.1499938964844,17993.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350894689559936,1.0,0.0,0.0,0.5136699080467224,0.5136735439300537,1.760604106948449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.828857421875,0.0,22.923099517822266,1895.4371337890625,0.0,342.5577392578125,0.2515161633491516,1.0,0.0,3.0,1.0,0.0
11976180,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.6172111630439758,0.265581727027893,0.2509782314300537,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7804226279258728,0.5555462837219238,0.3755402565002441,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7410340905189514,0.4728749990463257,0.3384031355381012,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.6750513911247253,0.3535213470458984,0.3469709753990173,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.6007825136184692,0.2449432760477066,1.1613504886627195,288.3235168457031,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3443298339844,288.3237609863281,1.0,0.7251424193382263,1.0,1.0,0.0,1.0,-3.163078546524048,3.1630704402923584,8.041775799938478e-06,2.4421632289886475,0.3391941785812378,0.3391941785812378,0.0,407.3400268554688,410.0,10014.0576171875,-0.0,4007.68896484375,1.0,283.1499938964844,287.8011169433594,290.270751953125,291.0160217285156,293.1499938964844,293.1499938964844,283.1499938964844,17991.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359225332736969,1.0,0.0,0.0,0.5143707990646362,0.5143744349479675,1.7654119943699698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.9765625,0.0,22.961244583129883,1895.4371337890625,0.0,344.294921875,0.2515830099582672,1.0,0.0,3.0,1.0,0.0
11976240,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.6172111630439758,0.265581727027893,0.2509782314300537,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7804226279258728,0.5555462837219238,0.3755402565002441,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7410340905189514,0.4728749990463257,0.3384031355381012,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.6750513911247253,0.3535213470458984,0.3469709753990173,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.6007825136184692,0.2449432760477066,1.1613504886627195,288.3235168457031,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3443298339844,288.3237609863281,1.0,0.7251424193382263,1.0,1.0,0.0,1.0,-3.163078546524048,3.1630704402923584,8.041775799938478e-06,2.4421632289886475,0.3391941785812378,0.3391941785812378,0.0,407.3400268554688,410.0,10014.0576171875,-0.0,4007.68896484375,1.0,283.1499938964844,287.8011169433594,290.270751953125,291.0160217285156,293.1499938964844,293.1499938964844,283.1499938964844,17991.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359225332736969,1.0,0.0,0.0,0.5143707990646362,0.5143744349479675,1.7654119943699698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.9765625,0.0,22.961244583129883,1895.4371337890625,0.0,344.294921875,0.2515830099582672,1.0,0.0,3.0,1.0,0.0
11976300,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.6175186634063721,0.2659229338169098,0.251277357339859,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.7808725237846375,0.5563275218009949,0.376051127910614,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.7422833442687988,0.4753579199314117,0.3401156067848205,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.6754878163337708,0.3540816307067871,0.3474911749362945,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6011683940887451,0.2453169524669647,1.1629856824874878,288.3260498046875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3440246582031,288.3262939453125,1.0,0.7257831692695618,1.0,1.0,0.0,1.0,-3.168966293334961,3.1689581871032715,8.071627235040069e-06,2.446662425994873,0.3394084870815277,0.3394084870815277,0.0,407.36041259765625,410.0,10024.734375,-0.0,4022.06298828125,1.0,283.1499938964844,287.8026428222656,290.26715087890625,291.0132141113281,293.1499938964844,293.1499938964844,283.1499938964844,17990.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363614022731781,1.0,0.0,0.0,0.514769971370697,0.5147735476493835,1.7681529129731643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.19140625,0.0,22.98321533203125,1895.4371337890625,0.0,345.2132873535156,0.2516221404075622,1.0,0.0,3.0,1.0,0.0
11976360,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.6178202629089355,0.2662578225135803,0.2515709400177002,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.7813138961791992,0.557092010974884,0.3765508830547333,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.7435332536697388,0.4778431057929992,0.3418296873569488,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.6759198307991028,0.3546357750892639,0.3480056822299957,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.6015495657920837,0.2456865161657333,1.1646032333374023,288.3284606933594,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3436889648437,288.32867431640625,1.0,0.7264189124107361,1.0,1.0,0.0,1.0,-3.17480206489563,3.1747939586639404,8.10126857686555e-06,2.4511218070983887,0.3396373391151428,0.3396373391151428,0.0,407.3808288574219,410.0,10035.7138671875,-0.0,4036.34912109375,1.0,283.1499938964844,287.8040466308594,290.26348876953125,291.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17990.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368141293525696,1.0,0.0,0.0,0.5151990652084351,0.5152027010917664,1.7711021982336206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.490478515625,0.0,23.00697135925293,1895.4371337890625,0.0,346.1629333496094,0.2516648471355438,1.0,0.0,3.0,1.0,0.0
11976420,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6184070110321045,0.2669099271297455,0.2521423995494842,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7821732759475708,0.5585752129554749,0.3775201439857483,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7460353374481201,0.4828196465969085,0.3452620804309845,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.6767711043357849,0.3557268977165222,0.3490186631679535,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6022980809211731,0.2464136332273483,1.1677860021591189,288.3327941894531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.34307861328125,288.3329772949219,1.0,0.7276759147644043,1.0,1.0,0.0,1.0,-3.186326026916504,3.1863179206848145,8.159963726939168e-06,2.459928274154663,0.3401325941085815,0.3401325941085815,0.0,407.4217834472656,410.0,10058.4521484375,-0.0,4064.675048828125,1.0,283.1499938964844,287.8064270019531,290.25592041015625,291.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17988.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377577900886535,1.0,0.0,0.0,0.5161352753639221,0.5161389112472534,1.7775448668544414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.300537109375,0.0,23.05915069580078,1895.4371337890625,0.0,348.1500549316406,0.2517594397068023,1.0,0.0,3.0,1.0,0.0
11976480,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6184070110321045,0.2669099271297455,0.2521423995494842,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7821732759475708,0.5585752129554749,0.3775201439857483,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7460353374481201,0.4828196465969085,0.3452620804309845,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.6767711043357849,0.3557268977165222,0.3490186631679535,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.6022980809211731,0.2464136332273483,1.1677860021591189,288.3327941894531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.34307861328125,288.3329772949219,1.0,0.7276759147644043,1.0,1.0,0.0,1.0,-3.186326026916504,3.1863179206848145,8.159963726939168e-06,2.459928274154663,0.3401325941085815,0.3401325941085815,0.0,407.4217834472656,410.0,10058.4521484375,-0.0,4064.675048828125,1.0,283.1499938964844,287.8064270019531,290.25592041015625,291.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17988.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377577900886535,1.0,0.0,0.0,0.5161352753639221,0.5161389112472534,1.7775448668544414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.300537109375,0.0,23.05915069580078,1895.4371337890625,0.0,348.1500549316406,0.2517594397068023,1.0,0.0,3.0,1.0,0.0
11976540,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6189714074134827,0.2675374150276184,0.2526920735836029,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7830008864402771,0.5599960088729858,0.3784483075141907,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.7485408782958984,0.4878040552139282,0.3486999571323395,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.677604615688324,0.356794148683548,0.35000941157341,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6030270457267761,0.2471234649419784,1.1708935499191284,288.3365783691406,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3424377441406,288.3367614746094,1.0,0.7289125919342041,1.0,1.0,0.0,1.0,-3.1976428031921387,3.19763445854187,8.217813956434838e-06,2.468578815460205,0.34067502617836,0.34067502617836,0.0,407.4630737304688,410.0,10082.158203125,-0.0,4092.641357421875,1.0,283.1499938964844,287.8083190917969,290.2479858398437,290.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,17987.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387498795986175,1.0,0.0,0.0,0.5171701908111572,0.5171738266944885,1.7846803146426282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.36376953125,0.0,23.117259979248047,1895.4371337890625,0.0,350.2503356933594,0.2518657445907593,1.0,0.0,3.0,1.0,0.0
11976600,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6189714074134827,0.2675374150276184,0.2526920735836029,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7830008864402771,0.5599960088729858,0.3784483075141907,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.7485408782958984,0.4878040552139282,0.3486999571323395,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.677604615688324,0.356794148683548,0.35000941157341,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6030270457267761,0.2471234649419784,1.1708935499191284,288.3365783691406,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3424377441406,288.3367614746094,1.0,0.7289125919342041,1.0,1.0,0.0,1.0,-3.1976428031921387,3.19763445854187,8.217813956434838e-06,2.468578815460205,0.34067502617836,0.34067502617836,0.0,407.4630737304688,410.0,10082.158203125,-0.0,4092.641357421875,1.0,283.1499938964844,287.8083190917969,290.2479858398437,290.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,17987.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387498795986175,1.0,0.0,0.0,0.5171701908111572,0.5171738266944885,1.7846803146426282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.36376953125,0.0,23.117259979248047,1895.4371337890625,0.0,350.2503356933594,0.2518657445907593,1.0,0.0,3.0,1.0,0.0
11976660,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6195145845413208,0.2681412100791931,0.253220647573471,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7837979793548584,0.561356782913208,0.3793371021747589,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7510501146316528,0.4927954375743866,0.3521426022052765,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.678420901298523,0.3578382432460785,0.3509785830974579,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6037366986274719,0.2478161007165908,1.173925518989563,288.33990478515625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3418273925781,288.3400573730469,1.0,0.7301291227340698,1.0,1.0,0.0,1.0,-3.2087557315826416,3.208747386932373,8.274832907773089e-06,2.4770777225494385,0.3412578105926513,0.3412578105926513,0.0,407.5045776367188,410.0,10106.677734375,-0.0,4120.24951171875,1.0,283.1499938964844,287.809814453125,290.2397155761719,290.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,17985.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397856295108795,1.0,0.0,0.0,0.5182902216911316,0.5182938575744629,1.7924190132134754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.62890625,0.0,23.18052291870117,1895.4371337890625,0.0,352.4554443359375,0.2519823014736175,1.0,0.0,3.0,1.0,0.0
