time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6195145845413208,0.2681412100791931,0.253220647573471,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7837979793548584,0.561356782913208,0.3793371021747589,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7510501146316528,0.4927954375743866,0.3521426022052765,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.678420901298523,0.3578382432460785,0.3509785830974579,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6037366986274719,0.2478161007165908,1.173925518989563,288.33990478515625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3418273925781,288.3400573730469,1.0,0.7301291227340698,1.0,1.0,0.0,1.0,-3.2087557315826416,3.208747386932373,8.274832907773089e-06,2.4770777225494385,0.3412578105926513,0.3412578105926513,0.0,407.5045776367188,410.0,10106.677734375,-0.0,4120.24951171875,1.0,283.1499938964844,287.809814453125,290.2397155761719,290.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,17985.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397856295108795,1.0,0.0,0.0,0.5182902216911316,0.5182938575744629,1.7924190132134754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.62890625,0.0,23.18052291870117,1895.4371337890625,0.0,352.4554443359375,0.2519823014736175,1.0,0.0,3.0,1.0,0.0
11976780,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6200371384620667,0.2687214612960815,0.2537283301353454,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7845646739006042,0.5626578330993652,0.3801867663860321,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7535629868507385,0.4977931678295135,0.3555896282196045,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6792199015617371,0.3588591814041137,0.3519261181354522,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6044270992279053,0.2484913170337677,1.1768808364868164,288.3427734375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3412170410156,288.3429260253906,1.0,0.7313253283500671,1.0,1.0,0.0,1.0,-3.219663381576538,3.219655036926269,8.331003300554585e-06,2.485424995422364,0.3418758809566498,0.3418758809566498,0.0,407.5461120605469,410.0,10131.896484375,-0.0,4147.48779296875,1.0,283.1499938964844,287.8109130859375,290.2310485839844,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17984.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408609569072723,1.0,0.0,0.0,0.5194857716560364,0.5194894075393677,1.8006975466278163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.054443359375,0.0,23.24838638305664,1895.4371337890625,0.0,354.7582702636719,0.2521079778671264,1.0,0.0,3.0,1.0,0.0
11976840,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6200371384620667,0.2687214612960815,0.2537283301353454,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7845646739006042,0.5626578330993652,0.3801867663860321,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7535629868507385,0.4977931678295135,0.3555896282196045,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6792199015617371,0.3588591814041137,0.3519261181354522,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6044270992279053,0.2484913170337677,1.1768808364868164,288.3427734375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3412170410156,288.3429260253906,1.0,0.7313253283500671,1.0,1.0,0.0,1.0,-3.219663381576538,3.219655036926269,8.331003300554585e-06,2.485424995422364,0.3418758809566498,0.3418758809566498,0.0,407.5461120605469,410.0,10131.896484375,-0.0,4147.48779296875,1.0,283.1499938964844,287.8109130859375,290.2310485839844,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17984.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408609569072723,1.0,0.0,0.0,0.5194857716560364,0.5194894075393677,1.8006975466278163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.054443359375,0.0,23.24838638305664,1895.4371337890625,0.0,354.7582702636719,0.2521079778671264,1.0,0.0,3.0,1.0,0.0
11976900,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.6202908158302307,0.2690028548240661,0.2539743781089782,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.7849366664886475,0.5632858872413635,0.3805968761444092,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.7548206448554993,0.5002942681312561,0.3573146760463714,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.679612934589386,0.359360933303833,0.35239177942276,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.604764997959137,0.248822346329689,1.178329586982727,288.34405517578125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3409118652344,288.3441772460937,1.0,0.7319156527519226,1.0,1.0,0.0,1.0,-3.2250399589538574,3.225031614303589,8.358766535820905e-06,2.48954176902771,0.3421967327594757,0.3421967327594757,0.0,407.5668640136719,410.0,10144.7333984375,-0.0,4160.96435546875,1.0,283.1499938964844,287.8113098144531,290.2265319824219,290.9818725585937,293.1499938964844,293.1499938964844,283.1499938964844,17984.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414122104644775,1.0,0.0,0.0,0.5201089978218079,0.5201126337051392,1.8050210215392333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.8154296875,0.0,23.283885955810547,1895.4371337890625,0.0,355.9442138671875,0.2521739602088928,1.0,0.0,3.0,1.0,0.0
11976960,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.620539665222168,0.2692786455154419,0.2542154490947723,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.7853012681007385,0.5638993978500366,0.3809974491596222,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.7560790181159973,0.5027966499328613,0.35904061794281,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6800017356872559,0.3598570823669433,0.3528521955013275,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.605098307132721,0.2491491287946701,1.1797593832015991,288.3452453613281,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3406066894531,288.3453674316406,1.0,0.7325009107589722,1.0,1.0,0.0,1.0,-3.2303662300109863,3.2303578853607178,8.386320587305818e-06,2.493622064590454,0.3425244688987732,0.3425244688987732,0.0,407.5875549316406,410.0,10157.7021484375,-0.0,4174.3486328125,1.0,283.1499938964844,287.8116455078125,290.221923828125,290.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,17983.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419718980789184,1.0,0.0,0.0,0.5207473635673523,0.5207509994506836,1.809454452939008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.601318359375,0.0,23.3203182220459,1895.4371337890625,0.0,357.15203857421875,0.2522417604923248,1.0,0.0,3.0,1.0,0.0
11977020,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6210238933563232,0.2698142826557159,0.2546833753585815,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7860094904899597,0.5650847554206848,0.3817712962627411,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7585977911949158,0.5078051090240479,0.362494945526123,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6807674169540405,0.3608332276344299,0.3537579476833343,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6057516932487488,0.2497904747724533,1.1825650930404663,288.34735107421875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3399963378906,288.34747314453125,1.0,0.7336569428443909,1.0,1.0,0.0,1.0,-3.240874767303467,3.2408664226531982,8.440831152256578e-06,2.501678466796875,0.3431978523731231,0.3431978523731231,0.0,407.6286315917969,410.0,10183.97265625,-0.0,4200.8505859375,1.0,283.1499938964844,287.8121032714844,290.2123107910156,290.970703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431160092353821,1.0,0.0,0.0,0.5220638513565063,0.5220674872398376,1.8186149475241112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.228515625,0.0,23.39566421508789,1895.4371337890625,0.0,359.6329040527344,0.25238236784935,1.0,0.0,3.0,1.0,0.0
11977080,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6210238933563232,0.2698142826557159,0.2546833753585815,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7860094904899597,0.5650847554206848,0.3817712962627411,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7585977911949158,0.5078051090240479,0.362494945526123,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6807674169540405,0.3608332276344299,0.3537579476833343,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6057516932487488,0.2497904747724533,1.1825650930404663,288.34735107421875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3399963378906,288.34747314453125,1.0,0.7336569428443909,1.0,1.0,0.0,1.0,-3.240874767303467,3.2408664226531982,8.440831152256578e-06,2.501678466796875,0.3431978523731231,0.3431978523731231,0.0,407.6286315917969,410.0,10183.97265625,-0.0,4200.8505859375,1.0,283.1499938964844,287.8121032714844,290.2123107910156,290.970703125,293.1499938964844,293.1499938964844,283.1499938964844,17983.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431160092353821,1.0,0.0,0.0,0.5220638513565063,0.5220674872398376,1.8186149475241112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.228515625,0.0,23.39566421508789,1895.4371337890625,0.0,359.6329040527344,0.25238236784935,1.0,0.0,3.0,1.0,0.0
11977140,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6214901804924011,0.270328551530838,0.255132257938385,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.786689043045044,0.5662132501602173,0.3825078308582306,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.761118471622467,0.5128182768821716,0.3659524023532867,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6815168261528015,0.3617874383926391,0.3546431958675384,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6063871383666992,0.2504152357578277,1.1852973699569702,288.34912109375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3393859863281,288.3492431640625,1.0,0.7347930669784546,1.0,1.0,0.0,1.0,-3.251187562942505,3.251178979873657,8.494519533996936e-06,2.5095932483673096,0.3438927829265594,0.3438927829265594,0.0,407.6692810058594,410.0,10210.6298828125,-0.0,4226.98291015625,1.0,283.1499938964844,287.812255859375,290.2021789550781,290.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,17982.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442909359931946,1.0,0.0,0.0,0.5234288573265076,0.5234324932098389,1.8281372859974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.904541015625,0.0,23.47406768798828,1895.4371337890625,0.0,362.1973876953125,0.2525290548801422,1.0,0.0,3.0,1.0,0.0
11977200,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6214901804924011,0.270328551530838,0.255132257938385,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.786689043045044,0.5662132501602173,0.3825078308582306,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.761118471622467,0.5128182768821716,0.3659524023532867,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6815168261528015,0.3617874383926391,0.3546431958675384,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6063871383666992,0.2504152357578277,1.1852973699569702,288.34912109375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3393859863281,288.3492431640625,1.0,0.7347930669784546,1.0,1.0,0.0,1.0,-3.251187562942505,3.251178979873657,8.494519533996936e-06,2.5095932483673096,0.3438927829265594,0.3438927829265594,0.0,407.6692810058594,410.0,10210.6298828125,-0.0,4226.98291015625,1.0,283.1499938964844,287.812255859375,290.2021789550781,290.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,17982.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442909359931946,1.0,0.0,0.0,0.5234288573265076,0.5234324932098389,1.8281372859974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.904541015625,0.0,23.47406768798828,1895.4371337890625,0.0,362.1973876953125,0.2525290548801422,1.0,0.0,3.0,1.0,0.0
11977260,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6219397783279419,0.2708225846290588,0.2555629909038543,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7873413562774658,0.5672867298126221,0.3832083344459533,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7636405825614929,0.5178356766700745,0.3694126307964325,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6822508573532104,0.3627205789089203,0.3555086553096771,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.607005774974823,0.2510240972042084,1.187958836555481,288.3506164550781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3388061523437,288.3507080078125,1.0,0.7359098792076111,1.0,1.0,0.0,1.0,-3.2613110542297363,3.2613024711608887,8.547455763618927e-06,2.5173890590667725,0.3446052968502044,0.3446052968502044,0.0,407.7093505859375,410.0,10237.5849609375,-0.0,4252.7548828125,1.0,283.1499938964844,287.81219482421875,290.191162109375,290.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17981.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456376731395721,1.0,0.0,0.0,0.5248345732688904,0.5248382091522217,1.837969954010532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.55810546875,0.0,23.555078506469727,1895.4371337890625,0.0,365.157958984375,0.2526809871196747,1.0,0.0,3.0,1.0,0.0
11977320,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6219397783279419,0.2708225846290588,0.2555629909038543,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7873413562774658,0.5672867298126221,0.3832083344459533,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7636405825614929,0.5178356766700745,0.3694126307964325,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6822508573532104,0.3627205789089203,0.3555086553096771,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.607005774974823,0.2510240972042084,1.187958836555481,288.3506164550781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3388061523437,288.3507080078125,1.0,0.7359098792076111,1.0,1.0,0.0,1.0,-3.2613110542297363,3.2613024711608887,8.547455763618927e-06,2.5173890590667725,0.3446052968502044,0.3446052968502044,0.0,407.7093505859375,410.0,10237.5849609375,-0.0,4252.7548828125,1.0,283.1499938964844,287.81219482421875,290.191162109375,290.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17981.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456376731395721,1.0,0.0,0.0,0.5248345732688904,0.5248382091522217,1.837969954010532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.55810546875,0.0,23.555078506469727,1895.4371337890625,0.0,365.157958984375,0.2526809871196747,1.0,0.0,3.0,1.0,0.0
11977380,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6223741173744202,0.2712975144386291,0.2559764981269836,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7879674434661865,0.5683063864707947,0.3838734328746795,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.76616370677948,0.5228571891784668,0.372875452041626,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6829703450202942,0.3636331260204315,0.3563548028469085,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6076086163520813,0.2516175508499145,1.1905516386032104,288.35186767578125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.33819580078125,288.3519287109375,1.0,0.737007737159729,1.0,1.0,0.0,1.0,-3.2712502479553223,3.2712416648864746,8.599701686762273e-06,2.525087833404541,0.3453320562839508,0.3453320562839508,0.0,407.7486572265625,410.0,10264.7626953125,-0.0,4278.171875,1.0,283.1499938964844,287.8118896484375,290.1778564453125,290.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,17981.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472973942756653,1.0,0.0,0.0,0.5262745022773743,0.5262781381607056,1.8480687202782065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.01611328125,0.0,23.63832092285156,1895.4371337890625,0.0,368.8381042480469,0.2528374195098877,1.0,0.0,3.0,1.0,0.0
11977440,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6223741173744202,0.2712975144386291,0.2559764981269836,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7879674434661865,0.5683063864707947,0.3838734328746795,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.76616370677948,0.5228571891784668,0.372875452041626,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6829703450202942,0.3636331260204315,0.3563548028469085,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6076086163520813,0.2516175508499145,1.1905516386032104,288.35186767578125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.33819580078125,288.3519287109375,1.0,0.737007737159729,1.0,1.0,0.0,1.0,-3.2712502479553223,3.2712416648864746,8.599701686762273e-06,2.525087833404541,0.3453320562839508,0.3453320562839508,0.0,407.7486572265625,410.0,10264.7626953125,-0.0,4278.171875,1.0,283.1499938964844,287.8118896484375,290.1778564453125,290.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,17981.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472973942756653,1.0,0.0,0.0,0.5262745022773743,0.5262781381607056,1.8480687202782065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.01611328125,0.0,23.63832092285156,1895.4371337890625,0.0,368.8381042480469,0.2528374195098877,1.0,0.0,3.0,1.0,0.0
11977500,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.622585654258728,0.2715279161930084,0.2561768889427185,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7882705330848694,0.5687957406044006,0.3841925263404846,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7674253582954407,0.5253697037696838,0.3746079206466675,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.6833245158195496,0.3640815615653991,0.3567705154418945,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.6079041361808777,0.2519084811210632,1.1918220520019531,288.3523864746094,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.337890625,288.3524475097656,1.0,0.7375495433807373,1.0,1.0,0.0,1.0,-3.276150703430176,3.276141881942749,8.62555953062838e-06,2.528899669647217,0.3457000255584717,0.3457000255584717,0.0,407.76800537109375,410.0,10278.4150390625,-0.0,4290.74462890625,1.0,283.1499938964844,287.8116760253906,290.1700744628906,290.9367980957031,293.1499938964844,293.1499938964844,283.1499938964844,17980.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482129216194153,1.0,0.0,0.0,0.5270057320594788,0.5270093679428101,1.8532078982502763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.635009765625,0.0,23.68069076538086,1895.4371337890625,0.0,370.8831481933594,0.2529171407222748,1.0,0.0,3.0,1.0,0.0
11977560,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6227936148643494,0.2717537879943847,0.2563732266426086,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.788567066192627,0.5692716836929321,0.3845028579235077,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.7686869502067566,0.5278832912445068,0.3763411343097687,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6836751103401184,0.3645249009132385,0.3571814596652984,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6081958413124084,0.252195656299591,1.1930757761001587,288.35284423828125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3375549316406,288.3529052734375,1.0,0.7380866408348083,1.0,1.0,0.0,1.0,-3.281006097793579,3.2809975147247314,8.651246389490552e-06,2.532687187194824,0.3460704684257507,0.3460704684257507,0.0,407.7871398925781,410.0,10292.1005859375,-0.0,4303.2294921875,1.0,283.1499938964844,287.8114013671875,290.1615600585937,290.9296569824219,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491584002971649,1.0,0.0,0.0,0.527743399143219,0.5277470350265503,1.8583994787491065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.174560546875,0.0,23.723499298095703,1895.4371337890625,0.0,373.0064697265625,0.2529977560043335,1.0,0.0,3.0,1.0,0.0
11977620,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6231994032859802,0.2721925675868988,0.2567542791366577,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7891411781311035,0.5701843500137329,0.3850977718830108,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7712094187736511,0.5329137444496155,0.3798095285892486,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6843656301498413,0.3653965592384338,0.3579892814159393,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6087681651115417,0.2527591288089752,1.1955348253250122,288.3536071777344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3369445800781,288.3536682128906,1.0,0.7391473650932312,1.0,1.0,0.0,1.0,-3.290585994720459,3.290577411651612,8.702118975634221e-06,2.540191173553467,0.3468176126480102,0.3468176126480102,0.0,407.8248291015625,410.0,10319.53515625,-0.0,4327.94189453125,1.0,283.1499938964844,287.8107604980469,290.1423645019531,290.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510726034641266,1.0,0.0,0.0,0.529235303401947,0.5292389392852783,1.8689217284872945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.023193359375,0.0,23.81026268005371,1895.4371337890625,0.0,377.3410034179688,0.2531613111495971,1.0,0.0,3.0,1.0,0.0
11977680,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6231994032859802,0.2721925675868988,0.2567542791366577,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7891411781311035,0.5701843500137329,0.3850977718830108,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7712094187736511,0.5329137444496155,0.3798095285892486,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6843656301498413,0.3653965592384338,0.3579892814159393,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6087681651115417,0.2527591288089752,1.1955348253250122,288.3536071777344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3369445800781,288.3536682128906,1.0,0.7391473650932312,1.0,1.0,0.0,1.0,-3.290585994720459,3.290577411651612,8.702118975634221e-06,2.540191173553467,0.3468176126480102,0.3468176126480102,0.0,407.8248291015625,410.0,10319.53515625,-0.0,4327.94189453125,1.0,283.1499938964844,287.8107604980469,290.1423645019531,290.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510726034641266,1.0,0.0,0.0,0.529235303401947,0.5292389392852783,1.8689217284872945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.023193359375,0.0,23.81026268005371,1895.4371337890625,0.0,377.3410034179688,0.2531613111495971,1.0,0.0,3.0,1.0,0.0
11977740,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.6235920190811157,0.2726145088672638,0.2571202516555786,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7896900177001953,0.5710451602935791,0.3856586217880249,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7737300395965576,0.5379486680030823,0.3832808136940002,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6850420236587524,0.3662483096122741,0.3587784469127655,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.6093260645866394,0.2533082962036133,1.197930097579956,288.3542175292969,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3363037109375,288.354248046875,1.0,0.7401902675628662,1.0,1.0,0.0,1.0,-3.299993991851806,3.29998517036438,8.752323083172087e-06,2.5475990772247314,0.3475711643695831,0.3475711643695831,0.0,407.8617248535156,410.0,10347.0146484375,-0.0,4352.31298828125,1.0,283.1499938964844,287.8099365234375,290.12066650390625,290.8940124511719,293.1499938964844,293.1499938964844,283.1499938964844,17980.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529420137405395,1.0,0.0,0.0,0.5307457447052002,0.5307493805885315,1.879604738519448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.58837890625,0.0,23.89834785461425,1895.4371337890625,0.0,381.6209411621094,0.2533275783061981,1.0,0.0,3.0,1.0,0.0
11977800,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.6235920190811157,0.2726145088672638,0.2571202516555786,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7896900177001953,0.5710451602935791,0.3856586217880249,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7737300395965576,0.5379486680030823,0.3832808136940002,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6850420236587524,0.3662483096122741,0.3587784469127655,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.6093260645866394,0.2533082962036133,1.197930097579956,288.3542175292969,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3363037109375,288.354248046875,1.0,0.7401902675628662,1.0,1.0,0.0,1.0,-3.299993991851806,3.29998517036438,8.752323083172087e-06,2.5475990772247314,0.3475711643695831,0.3475711643695831,0.0,407.8617248535156,410.0,10347.0146484375,-0.0,4352.31298828125,1.0,283.1499938964844,287.8099365234375,290.12066650390625,290.8940124511719,293.1499938964844,293.1499938964844,283.1499938964844,17980.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529420137405395,1.0,0.0,0.0,0.5307457447052002,0.5307493805885315,1.879604738519448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.58837890625,0.0,23.89834785461425,1895.4371337890625,0.0,381.6209411621094,0.2533275783061981,1.0,0.0,3.0,1.0,0.0
11977860,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6239718198776245,0.2730200290679931,0.2574715614318847,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7902138829231262,0.5718547105789185,0.3861857950687408,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7762476205825806,0.5429878234863281,0.3867547810077667,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.685704231262207,0.3670801520347595,0.3595489859580993,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6098697781562805,0.2538434863090515,1.2002629041671753,288.3546142578125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.335693359375,288.35467529296875,1.0,0.7412155270576477,1.0,1.0,0.0,1.0,-3.309232234954834,3.3092234134674072,8.801855983620044e-06,2.5549099445343018,0.348329097032547,0.348329097032547,0.0,407.8978576660156,410.0,10374.4931640625,-0.0,4376.34423828125,1.0,283.1499938964844,287.8090209960937,290.0970153808594,290.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547200500965118,1.0,0.0,0.0,0.5322704315185547,0.532274067401886,1.890419554229084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.912841796875,0.0,23.98750877380371,1895.4371337890625,0.0,385.73529052734375,0.2534960806369781,1.0,0.0,3.0,1.0,0.0
11977920,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6239718198776245,0.2730200290679931,0.2574715614318847,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7902138829231262,0.5718547105789185,0.3861857950687408,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7762476205825806,0.5429878234863281,0.3867547810077667,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.685704231262207,0.3670801520347595,0.3595489859580993,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6098697781562805,0.2538434863090515,1.2002629041671753,288.3546142578125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.335693359375,288.35467529296875,1.0,0.7412155270576477,1.0,1.0,0.0,1.0,-3.309232234954834,3.3092234134674072,8.801855983620044e-06,2.5549099445343018,0.348329097032547,0.348329097032547,0.0,407.8978576660156,410.0,10374.4931640625,-0.0,4376.34423828125,1.0,283.1499938964844,287.8090209960937,290.0970153808594,290.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547200500965118,1.0,0.0,0.0,0.5322704315185547,0.532274067401886,1.890419554229084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.912841796875,0.0,23.98750877380371,1895.4371337890625,0.0,385.73529052734375,0.2534960806369781,1.0,0.0,3.0,1.0,0.0
11977980,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.62433922290802,0.2734096050262451,0.2578086256980896,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.7907134294509888,0.5726146697998047,0.3866802453994751,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.7787607312202454,0.54803067445755,0.3902311325073242,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6863524317741394,0.3678922355175018,0.3603010475635528,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6103997826576233,0.2543650269508362,1.2025351524353027,288.3548889160156,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3350524902344,288.3549194335937,1.0,0.7422235012054443,1.0,1.0,0.0,1.0,-3.318305253982544,3.318296432495117,8.850724043441005e-06,2.5621230602264404,0.3490895330905914,0.3490895330905914,0.0,407.9332275390625,410.0,10401.9267578125,-0.0,4400.04150390625,1.0,283.1499938964844,287.8079528808594,290.0718994140625,290.8498840332031,293.1499938964844,293.1499938964844,283.1499938964844,17979.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564055204391479,1.0,0.0,0.0,0.5338055491447449,0.533809244632721,1.9013395302636127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.035400390625,0.0,24.07751846313477,1895.4371337890625,0.0,389.6754150390625,0.253666341304779,1.0,0.0,3.0,1.0,0.0
11978040,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.62433922290802,0.2734096050262451,0.2578086256980896,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.7907134294509888,0.5726146697998047,0.3866802453994751,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.7787607312202454,0.54803067445755,0.3902311325073242,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6863524317741394,0.3678922355175018,0.3603010475635528,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6103997826576233,0.2543650269508362,1.2025351524353027,288.3548889160156,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3350524902344,288.3549194335937,1.0,0.7422235012054443,1.0,1.0,0.0,1.0,-3.318305253982544,3.318296432495117,8.850724043441005e-06,2.5621230602264404,0.3490895330905914,0.3490895330905914,0.0,407.9332275390625,410.0,10401.9267578125,-0.0,4400.04150390625,1.0,283.1499938964844,287.8079528808594,290.0718994140625,290.8498840332031,293.1499938964844,293.1499938964844,283.1499938964844,17979.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564055204391479,1.0,0.0,0.0,0.5338055491447449,0.533809244632721,1.9013395302636127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.035400390625,0.0,24.07751846313477,1895.4371337890625,0.0,389.6754150390625,0.253666341304779,1.0,0.0,3.0,1.0,0.0
11978100,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.6245183348655701,0.2735984325408935,0.257971853017807,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.7909542322158813,0.5729765295982361,0.3869154453277588,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.780015230178833,0.5505534410476685,0.3919701278209686,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.6866711378097534,0.3682907521724701,0.3606700599193573,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.610659658908844,0.2546207010746002,1.203648567199707,288.35498046875,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.334716796875,288.3550109863281,1.0,0.7427210211753845,1.0,1.0,0.0,1.0,-3.322779893875122,3.322771072387696,8.874904779077042e-06,2.565691947937012,0.3494701683521271,0.3494701683521271,0.0,407.9505920410156,410.0,10415.61328125,-0.0,4411.76318359375,1.0,283.1499938964844,287.8074035644531,290.0588684082031,290.83795166015625,293.1499938964844,293.1499938964844,283.1499938964844,17979.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572169184684753,1.0,0.0,0.0,0.5345759987831116,0.5345796346664429,1.9068316703396704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.028564453125,0.0,24.122779846191406,1895.4371337890625,0.0,391.5862121582031,0.2537519931793213,1.0,0.0,3.0,1.0,0.0
11978160,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.6246945261955261,0.2737833857536316,0.2581316232681274,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.7911894917488098,0.5733274817466736,0.3871432542800903,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.7812681794166565,0.5530768036842346,0.3937096297740936,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.6869863867759705,0.3686843812465668,0.3610345125198364,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.6109163165092468,0.2548730969429016,1.2047473192214966,288.3550109863281,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3344116210937,288.35504150390625,1.0,0.7432144284248352,1.0,1.0,0.0,1.0,-3.3272154331207275,3.3272063732147217,8.898923624656163e-06,2.569236516952514,0.3498508036136627,0.3498508036136627,0.0,407.9676818847656,410.0,10429.2763671875,-0.0,4423.40478515625,1.0,283.1499938964844,287.8067932128906,290.0456237792969,290.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580114185810089,1.0,0.0,0.0,0.5353477001190186,0.5353513360023499,1.9123410410770706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.980712890625,0.0,24.168174743652344,1895.4371337890625,0.0,393.4661865234375,0.2538379728794098,1.0,0.0,3.0,1.0,0.0
11978220,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.6250379085540771,0.2741418182849884,0.2584410011768341,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.7916423678398132,0.5739913582801819,0.3875753581523895,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.7837681770324707,0.5581253170967102,0.3971896171569824,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.6876062154769897,0.3694568872451782,0.3617496192455292,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.6114192605018616,0.255368173122406,1.2069019079208374,288.35504150390625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3337707519531,288.3550720214844,1.0,0.7441887855529785,1.0,1.0,0.0,1.0,-3.3359665870666504,3.3359575271606445,8.946458365244325e-06,2.576249122619629,0.3506113588809967,0.3506113588809967,0.0,408.0016174316406,410.0,10456.5078125,-0.0,4446.4423828125,1.0,283.1499938964844,287.8055725097656,290.0184631347656,290.8006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595568776130676,1.0,0.0,0.0,0.5368936061859131,0.5368972420692444,1.9234013493019123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.7705078125,0.0,24.25928497314453,1895.4371337890625,0.0,397.1484680175781,0.2540105879306793,1.0,0.0,3.0,1.0,0.0
11978280,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.6250379085540771,0.2741418182849884,0.2584410011768341,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.7916423678398132,0.5739913582801819,0.3875753581523895,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.7837681770324707,0.5581253170967102,0.3971896171569824,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.6876062154769897,0.3694568872451782,0.3617496192455292,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.6114192605018616,0.255368173122406,1.2069019079208374,288.35504150390625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3337707519531,288.3550720214844,1.0,0.7441887855529785,1.0,1.0,0.0,1.0,-3.3359665870666504,3.3359575271606445,8.946458365244325e-06,2.576249122619629,0.3506113588809967,0.3506113588809967,0.0,408.0016174316406,410.0,10456.5078125,-0.0,4446.4423828125,1.0,283.1499938964844,287.8055725097656,290.0184631347656,290.8006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595568776130676,1.0,0.0,0.0,0.5368936061859131,0.5368972420692444,1.9234013493019123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.7705078125,0.0,24.25928497314453,1895.4371337890625,0.0,397.1484680175781,0.2540105879306793,1.0,0.0,3.0,1.0,0.0
11978340,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6253693103790283,0.2744850814342499,0.2587370276451111,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.7920683026313782,0.5746000409126282,0.3879721760749817,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.7862588763237,0.5631754398345947,0.4006707370281219,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6882114410400391,0.3702097535133362,0.362446516752243,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.611906886100769,0.2558504641056061,1.2090002298355105,288.3549194335937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3331298828125,288.3549499511719,1.0,0.7451463341712952,1.0,1.0,0.0,1.0,-3.344552993774414,3.344543933868408,8.993280971480999e-06,2.583152532577514,0.3513698577880859,0.3513698577880859,0.0,408.0359802246094,410.0,10483.5810546875,-0.0,4469.14013671875,1.0,283.1499938964844,287.80426025390625,289.9906616210937,290.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,17979.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610483050346374,1.0,0.0,0.0,0.5384403467178345,0.5384440422058105,1.9344998491988008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.4150390625,0.0,24.350675582885746,1895.4371337890625,0.0,400.7343444824219,0.2541838586330414,1.0,0.0,3.0,1.0,0.0
11978400,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6253693103790283,0.2744850814342499,0.2587370276451111,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.7920683026313782,0.5746000409126282,0.3879721760749817,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.7862588763237,0.5631754398345947,0.4006707370281219,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6882114410400391,0.3702097535133362,0.362446516752243,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.611906886100769,0.2558504641056061,1.2090002298355105,288.3549194335937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3331298828125,288.3549499511719,1.0,0.7451463341712952,1.0,1.0,0.0,1.0,-3.344552993774414,3.344543933868408,8.993280971480999e-06,2.583152532577514,0.3513698577880859,0.3513698577880859,0.0,408.0359802246094,410.0,10483.5810546875,-0.0,4469.14013671875,1.0,283.1499938964844,287.80426025390625,289.9906616210937,290.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,17979.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610483050346374,1.0,0.0,0.0,0.5384403467178345,0.5384440422058105,1.9344998491988008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.4150390625,0.0,24.350675582885746,1895.4371337890625,0.0,400.7343444824219,0.2541838586330414,1.0,0.0,3.0,1.0,0.0
11978460,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.6256887316703796,0.2748134136199951,0.2590198516845703,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.7924665808677673,0.5751530528068542,0.388332724571228,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.7887387275695801,0.5682263970375061,0.4041523337364197,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.6888020038604736,0.3709431886672973,0.3631253242492676,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.6123796701431274,0.2563203573226928,1.2110438346862793,288.354736328125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3324584960937,288.3547668457031,1.0,0.7460868954658508,1.0,1.0,0.0,1.0,-3.3529746532440186,3.3529655933380127,9.039371434482746e-06,2.58994197845459,0.3521250188350677,0.3521250188350677,0.0,408.07073974609375,410.0,10510.4619140625,-0.0,4491.4921875,1.0,283.1499938964844,287.8028564453125,289.96240234375,290.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624830782413482,1.0,0.0,0.0,0.5399853587150574,0.5399889945983887,1.945617533749555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.92822265625,0.0,24.44218635559082,1895.4371337890625,0.0,404.2143249511719,0.2543574869632721,1.0,0.0,3.0,1.0,0.0
11978520,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.6256887316703796,0.2748134136199951,0.2590198516845703,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.7924665808677673,0.5751530528068542,0.388332724571228,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.7887387275695801,0.5682263970375061,0.4041523337364197,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.6888020038604736,0.3709431886672973,0.3631253242492676,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.6123796701431274,0.2563203573226928,1.2110438346862793,288.354736328125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3324584960937,288.3547668457031,1.0,0.7460868954658508,1.0,1.0,0.0,1.0,-3.3529746532440186,3.3529655933380127,9.039371434482746e-06,2.58994197845459,0.3521250188350677,0.3521250188350677,0.0,408.07073974609375,410.0,10510.4619140625,-0.0,4491.4921875,1.0,283.1499938964844,287.8028564453125,289.96240234375,290.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624830782413482,1.0,0.0,0.0,0.5399853587150574,0.5399889945983887,1.945617533749555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.92822265625,0.0,24.44218635559082,1895.4371337890625,0.0,404.2143249511719,0.2543574869632721,1.0,0.0,3.0,1.0,0.0
