time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6259961128234863,0.2751264870166778,0.2592892944812774,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7928367257118225,0.5756498575210571,0.3886564970016479,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7912060618400574,0.573276937007904,0.4076336920261383,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6893776655197144,0.3716567456722259,0.3637857735157013,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6128379702568054,0.256777822971344,1.2130329608917236,288.3544616699219,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3318176269531,288.3544616699219,1.0,0.7470102310180664,1.0,1.0,0.0,1.0,-3.3612289428710938,3.361219882965088,9.08470155991381e-06,2.596611976623535,0.3528756499290466,0.3528756499290466,0.0,408.1057434082031,410.0,10537.1201171875,-0.0,4513.486328125,1.0,283.1499938964844,287.8014221191406,289.9339294433594,290.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638518393039703,1.0,0.0,0.0,0.5415260195732117,0.5415297150611877,1.9567355735716774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.326416015625,0.0,24.533666610717773,1895.4371337890625,0.0,407.5621337890625,0.2545311450958252,1.0,0.0,3.0,1.0,0.0
11978640,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6259961128234863,0.2751264870166778,0.2592892944812774,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7928367257118225,0.5756498575210571,0.3886564970016479,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7912060618400574,0.573276937007904,0.4076336920261383,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6893776655197144,0.3716567456722259,0.3637857735157013,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6128379702568054,0.256777822971344,1.2130329608917236,288.3544616699219,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3318176269531,288.3544616699219,1.0,0.7470102310180664,1.0,1.0,0.0,1.0,-3.3612289428710938,3.361219882965088,9.08470155991381e-06,2.596611976623535,0.3528756499290466,0.3528756499290466,0.0,408.1057434082031,410.0,10537.1201171875,-0.0,4513.486328125,1.0,283.1499938964844,287.8014221191406,289.9339294433594,290.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638518393039703,1.0,0.0,0.0,0.5415260195732117,0.5415297150611877,1.9567355735716774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.326416015625,0.0,24.533666610717773,1895.4371337890625,0.0,407.5621337890625,0.2545311450958252,1.0,0.0,3.0,1.0,0.0
11978700,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6261453032493591,0.2752773761749267,0.2594190239906311,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7930113673210144,0.5758775472640991,0.3888048231601715,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.792434573173523,0.5758017897605896,0.4093740582466125,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6896599531173706,0.3720061182975769,0.3641090989112854,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.613061785697937,0.2570019960403442,1.2140073776245115,288.3542785644531,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3314819335937,288.3542785644531,1.0,0.7474653720855713,1.0,1.0,0.0,1.0,-3.3652939796447754,3.365284919738769,9.107078767556231e-06,2.5999011993408203,0.3532489538192749,0.3532489538192749,0.0,408.1232604980469,410.0,10550.3583984375,-0.0,4524.349609375,1.0,283.1499938964844,287.8006896972656,289.9197082519531,290.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17979.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645088315010071,1.0,0.0,0.0,0.5422940850257874,0.5422977209091187,1.962289886137114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9892578125,0.0,24.57935333251953,1895.4371337890625,0.0,409.1788940429688,0.2546178996562958,1.0,0.0,3.0,1.0,0.0
11978760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6262913942337036,0.2754243314266205,0.2595453858375549,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.7931791543960571,0.5760914087295532,0.3889441192150116,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.7936594486236572,0.5783260464668274,0.4111140966415405,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6899384260177612,0.3723504543304443,0.364427775144577,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6132821440696716,0.2572230994701385,1.21496844291687,288.3540954589844,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3311462402344,288.3540954589844,1.0,0.7479161620140076,1.0,1.0,0.0,1.0,-3.3693175315856934,3.3693084716796875,9.12925952434307e-06,2.603158950805664,0.3536207377910614,0.3536207377910614,0.0,408.1407775878906,410.0,10563.5302734375,-0.0,4535.12158203125,1.0,283.1499938964844,287.7999267578125,289.905517578125,290.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651463031768799,1.0,0.0,0.0,0.5430601835250854,0.5430638194084167,1.9678381590892968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.6318359375,0.0,24.62497901916504,1895.4371337890625,0.0,410.7537231445313,0.2547045946121216,1.0,0.0,3.0,1.0,0.0
11978820,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6265750527381897,0.2757073938846588,0.2597884833812713,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7934951186180115,0.5764803290367126,0.389197289943695,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7960975170135498,0.5833724141120911,0.4145926237106323,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6904846429824829,0.3730249106884002,0.3650519549846649,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6137131452560425,0.2576568126678467,1.2168530225753784,288.3536376953125,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3305053710937,288.3536682128906,1.0,0.7488054633140564,1.0,1.0,0.0,1.0,-3.377246618270874,3.377237319946289,9.173065336653964e-06,2.609584331512451,0.3543596267700195,0.3543596267700195,0.0,408.1757507324219,410.0,10589.6787109375,-0.0,4556.4091796875,1.0,283.1499938964844,287.79840087890625,289.87744140625,290.6688537597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663610160350799,1.0,0.0,0.0,0.544586181640625,0.5445898175239563,1.9789128558045377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.870849609375,0.0,24.71601867675781,1895.4371337890625,0.0,413.7713623046875,0.2548775672912597,1.0,0.0,3.0,1.0,0.0
11978880,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6265750527381897,0.2757073938846588,0.2597884833812713,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7934951186180115,0.5764803290367126,0.389197289943695,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7960975170135498,0.5833724141120911,0.4145926237106323,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6904846429824829,0.3730249106884002,0.3650519549846649,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6137131452560425,0.2576568126678467,1.2168530225753784,288.3536376953125,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3305053710937,288.3536682128906,1.0,0.7488054633140564,1.0,1.0,0.0,1.0,-3.377246618270874,3.377237319946289,9.173065336653964e-06,2.609584331512451,0.3543596267700195,0.3543596267700195,0.0,408.1757507324219,410.0,10589.6787109375,-0.0,4556.4091796875,1.0,283.1499938964844,287.79840087890625,289.87744140625,290.6688537597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663610160350799,1.0,0.0,0.0,0.544586181640625,0.5445898175239563,1.9789128558045377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.870849609375,0.0,24.71601867675781,1895.4371337890625,0.0,413.7713623046875,0.2548775672912597,1.0,0.0,3.0,1.0,0.0
11978940,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6268467307090759,0.2759752571582794,0.2600182592868805,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.793784499168396,0.5768164992332458,0.3894159495830536,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7985186576843262,0.5884148478507996,0.418068528175354,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6910160183906555,0.3736796081066131,0.3656578660011291,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6141310930252075,0.2580789029598236,1.2186869382858276,288.3531494140625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.329833984375,288.3531494140625,1.0,0.7496777772903442,1.0,1.0,0.0,1.0,-3.385014057159424,3.385004758834839,9.216089893016031e-06,2.615882873535156,0.3550914525985718,0.3550914525985718,0.0,408.210693359375,410.0,10615.5419921875,-0.0,4577.3388671875,1.0,283.1499938964844,287.7968444824219,289.84991455078125,290.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674879610538482,1.0,0.0,0.0,0.5461021065711975,0.5461057424545288,1.9899454528626848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.067626953125,0.0,24.806671142578125,1895.4371337890625,0.0,416.5908203125,0.2550499141216278,1.0,0.0,3.0,1.0,0.0
11979000,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6268467307090759,0.2759752571582794,0.2600182592868805,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.793784499168396,0.5768164992332458,0.3894159495830536,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7985186576843262,0.5884148478507996,0.418068528175354,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6910160183906555,0.3736796081066131,0.3656578660011291,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6141310930252075,0.2580789029598236,1.2186869382858276,288.3531494140625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.329833984375,288.3531494140625,1.0,0.7496777772903442,1.0,1.0,0.0,1.0,-3.385014057159424,3.385004758834839,9.216089893016031e-06,2.615882873535156,0.3550914525985718,0.3550914525985718,0.0,408.210693359375,410.0,10615.5419921875,-0.0,4577.3388671875,1.0,283.1499938964844,287.7968444824219,289.84991455078125,290.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674879610538482,1.0,0.0,0.0,0.5461021065711975,0.5461057424545288,1.9899454528626848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.067626953125,0.0,24.806671142578125,1895.4371337890625,0.0,416.5908203125,0.2550499141216278,1.0,0.0,3.0,1.0,0.0
11979060,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6271061301231384,0.2762276232242584,0.260234534740448,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7940473556518555,0.5771004557609558,0.3896004557609558,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8009212613105774,0.5934516191482544,0.42154061794281,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6915321946144104,0.3743143081665039,0.366245299577713,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6145362854003906,0.2584895193576813,1.2204705476760864,288.35260009765625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3291931152344,288.35260009765625,1.0,0.7505329847335815,1.0,1.0,0.0,1.0,-3.392619609832764,3.3926103115081787,9.258316822524648e-06,2.6220507621765137,0.355815440416336,0.355815440416336,0.0,408.2456359863281,410.0,10641.099609375,-0.0,4597.90625,1.0,283.1499938964844,287.7952575683594,289.82330322265625,290.6177673339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685225188732147,1.0,0.0,0.0,0.547606348991394,0.5476099848747253,2.0009231604944944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.2490234375,0.0,24.89683151245117,1895.4371337890625,0.0,419.1961364746094,0.2552213966846466,1.0,0.0,3.0,1.0,0.0
11979120,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6271061301231384,0.2762276232242584,0.260234534740448,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7940473556518555,0.5771004557609558,0.3896004557609558,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8009212613105774,0.5934516191482544,0.42154061794281,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6915321946144104,0.3743143081665039,0.366245299577713,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6145362854003906,0.2584895193576813,1.2204705476760864,288.35260009765625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3291931152344,288.35260009765625,1.0,0.7505329847335815,1.0,1.0,0.0,1.0,-3.392619609832764,3.3926103115081787,9.258316822524648e-06,2.6220507621765137,0.355815440416336,0.355815440416336,0.0,408.2456359863281,410.0,10641.099609375,-0.0,4597.90625,1.0,283.1499938964844,287.7952575683594,289.82330322265625,290.6177673339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685225188732147,1.0,0.0,0.0,0.547606348991394,0.5476099848747253,2.0009231604944944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.2490234375,0.0,24.89683151245117,1895.4371337890625,0.0,419.1961364746094,0.2552213966846466,1.0,0.0,3.0,1.0,0.0
11979180,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.627353310585022,0.2764645516872406,0.2604372501373291,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7942841649055481,0.5773334503173828,0.3897516131401062,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8033039569854736,0.5984813570976257,0.4250079989433288,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6920332312583923,0.3749290704727173,0.3668142557144165,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6149291396141052,0.2588889598846435,1.2222052812576294,288.3519897460937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3285217285156,288.3519897460937,1.0,0.7513712644577026,1.0,1.0,0.0,1.0,-3.400064706802368,3.400055408477783,9.299742487201e-06,2.628086566925049,0.3565310835838318,0.3565310835838318,0.0,408.280517578125,410.0,10666.337890625,-0.0,4618.111328125,1.0,283.1499938964844,287.79364013671875,289.7977905273437,290.5936584472656,293.1499938964844,293.1499938964844,283.1499938964844,17979.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694603681564331,1.0,0.0,0.0,0.5490975379943848,0.5491012334823608,2.011835498194614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.44140625,0.0,24.98641586303711,1895.4371337890625,0.0,421.5721435546875,0.2553918361663818,1.0,0.0,3.0,1.0,0.0
11979240,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.627353310585022,0.2764645516872406,0.2604372501373291,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7942841649055481,0.5773334503173828,0.3897516131401062,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8033039569854736,0.5984813570976257,0.4250079989433288,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6920332312583923,0.3749290704727173,0.3668142557144165,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6149291396141052,0.2588889598846435,1.2222052812576294,288.3519897460937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3285217285156,288.3519897460937,1.0,0.7513712644577026,1.0,1.0,0.0,1.0,-3.400064706802368,3.400055408477783,9.299742487201e-06,2.628086566925049,0.3565310835838318,0.3565310835838318,0.0,408.280517578125,410.0,10666.337890625,-0.0,4618.111328125,1.0,283.1499938964844,287.79364013671875,289.7977905273437,290.5936584472656,293.1499938964844,293.1499938964844,283.1499938964844,17979.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694603681564331,1.0,0.0,0.0,0.5490975379943848,0.5491012334823608,2.011835498194614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.44140625,0.0,24.98641586303711,1895.4371337890625,0.0,421.5721435546875,0.2553918361663818,1.0,0.0,3.0,1.0,0.0
11979300,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6274721622467041,0.2765770554542541,0.2605333924293518,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7943927049636841,0.5774306058883667,0.3898145258426666,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8044873476028442,0.600993275642395,0.4267395734786987,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6922779083251953,0.3752287626266479,0.3670916259288788,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6151208877563477,0.259084403514862,1.223054051399231,288.3516845703125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3282165527344,288.3516845703125,1.0,0.7517839074134827,1.0,1.0,0.0,1.0,-3.403725862503052,3.403716564178467,9.320141543867068e-06,2.631052732467652,0.3568855226039886,0.3568855226039886,0.0,408.2979431152344,410.0,10678.8291015625,-0.0,4628.07275390625,1.0,283.1499938964844,287.7928161621094,289.7855529785156,290.58209228515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469892293214798,1.0,0.0,0.0,0.5498376488685608,0.5498413443565369,2.0172626236103497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.05078125,0.0,25.03095245361328,1895.4371337890625,0.0,422.6709289550781,0.2554765939712524,1.0,0.0,3.0,1.0,0.0
11979360,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6275880932807922,0.2766857743263244,0.2606262266635895,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7944951057434082,0.5775159001350403,0.3898696899414062,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.8056653738021851,0.6035029888153076,0.4284697473049164,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6925188899040222,0.3755236566066742,0.3673645555973053,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6153098344802856,0.2592772543430328,1.223891258239746,288.3513488769531,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.327880859375,288.3513488769531,1.0,0.7521924376487732,1.0,1.0,0.0,1.0,-3.407348871231079,3.407339572906494,9.340346878161654e-06,2.633986473083496,0.3572377264499664,0.3572377264499664,0.0,408.3153076171875,410.0,10691.2392578125,-0.0,4637.947265625,1.0,283.1499938964844,287.7919921875,289.7737121582031,290.5708923339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470298171043396,1.0,0.0,0.0,0.5505741834640503,0.5505778789520264,2.022670742007904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.6728515625,0.0,25.07532501220703,1895.4371337890625,0.0,423.70611572265625,0.2555610239505768,1.0,0.0,3.0,1.0,0.0
11979420,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6278107166290283,0.2768917083740234,0.260801762342453,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7946813702583313,0.5776503086090088,0.3899562954902649,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.8079801201820374,0.6085154414176941,0.4319252073764801,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6929896473884583,0.3760986626148224,0.36789670586586,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6156790256500244,0.2596549391746521,1.2255311012268066,288.35064697265625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3272399902344,288.35064697265625,1.0,0.752997100353241,1.0,1.0,0.0,1.0,-3.414477825164795,3.414468288421631,9.380151823279448e-06,2.6397533416748047,0.3579351603984833,0.3579351603984833,0.0,408.3499145507813,410.0,10715.80078125,-0.0,4657.42529296875,1.0,283.1499938964844,287.79034423828125,289.7512512207031,290.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,17979.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710295498371124,1.0,0.0,0.0,0.5520356893539429,0.5520393252372742,2.033423207592477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.971923828125,0.0,25.16351127624512,1895.4371337890625,0.0,425.5779113769531,0.255728930234909,1.0,0.0,3.0,1.0,0.0
11979480,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6278107166290283,0.2768917083740234,0.260801762342453,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7946813702583313,0.5776503086090088,0.3899562954902649,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.8079801201820374,0.6085154414176941,0.4319252073764801,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6929896473884583,0.3760986626148224,0.36789670586586,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6156790256500244,0.2596549391746521,1.2255311012268066,288.35064697265625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3272399902344,288.35064697265625,1.0,0.752997100353241,1.0,1.0,0.0,1.0,-3.414477825164795,3.414468288421631,9.380151823279448e-06,2.6397533416748047,0.3579351603984833,0.3579351603984833,0.0,408.3499145507813,410.0,10715.80078125,-0.0,4657.42529296875,1.0,283.1499938964844,287.79034423828125,289.7512512207031,290.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,17979.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710295498371124,1.0,0.0,0.0,0.5520356893539429,0.5520393252372742,2.033423207592477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.971923828125,0.0,25.16351127624512,1895.4371337890625,0.0,425.5779113769531,0.255728930234909,1.0,0.0,3.0,1.0,0.0
11979540,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6280210614204407,0.277082085609436,0.2609637081623077,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7948430180549622,0.5777370929718018,0.390011727809906,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8102333545684814,0.6135175824165344,0.4353736639022827,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6934453248977661,0.3766539394855499,0.3684105575084686,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6160369515419006,0.2600220739841461,1.227124810218811,288.3499450683594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3265991210937,288.3499450683594,1.0,0.7537850141525269,1.0,1.0,0.0,1.0,-3.4214508533477783,3.4214415550231934,9.419142770639157e-06,2.6453840732574463,0.3586228489875793,0.3586228489875793,0.0,408.3842468261719,410.0,10740.0087890625,-0.0,4676.5400390625,1.0,283.1499938964844,287.7886962890625,289.73077392578125,290.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716499149799347,1.0,0.0,0.0,0.5534807443618774,0.5534843802452087,2.0440827697143504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.368896484375,0.0,25.250896453857425,1895.4371337890625,0.0,427.1721801757813,0.2558953166007995,1.0,0.0,3.0,1.0,0.0
11979600,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6280210614204407,0.277082085609436,0.2609637081623077,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7948430180549622,0.5777370929718018,0.390011727809906,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8102333545684814,0.6135175824165344,0.4353736639022827,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6934453248977661,0.3766539394855499,0.3684105575084686,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6160369515419006,0.2600220739841461,1.227124810218811,288.3499450683594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3265991210937,288.3499450683594,1.0,0.7537850141525269,1.0,1.0,0.0,1.0,-3.4214508533477783,3.4214415550231934,9.419142770639157e-06,2.6453840732574463,0.3586228489875793,0.3586228489875793,0.0,408.3842468261719,410.0,10740.0087890625,-0.0,4676.5400390625,1.0,283.1499938964844,287.7886962890625,289.73077392578125,290.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716499149799347,1.0,0.0,0.0,0.5534807443618774,0.5534843802452087,2.0440827697143504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.368896484375,0.0,25.250896453857425,1895.4371337890625,0.0,427.1721801757813,0.2558953166007995,1.0,0.0,3.0,1.0,0.0
11979660,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6282190680503845,0.2772568464279175,0.2611119747161865,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7949805855751038,0.5777773857116699,0.3900367021560669,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8124327659606934,0.618507981300354,0.4388141334056854,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6938859820365906,0.3771894872188568,0.368906170129776,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6163838505744934,0.2603789269924164,1.2286735773086548,288.3492126464844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3259582519531,288.34918212890625,1.0,0.75455641746521,1.0,1.0,0.0,1.0,-3.428269863128662,3.428260326385498,9.457317901251372e-06,2.650878667831421,0.3593004941940307,0.3593004941940307,0.0,408.4183654785156,410.0,10763.8544921875,-0.0,4695.29150390625,1.0,283.1499938964844,287.7870178222656,289.7124938964844,290.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721555709838867,1.0,0.0,0.0,0.5549084544181824,0.5549121499061584,2.0546421453104813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.894287109375,0.0,25.33741950988769,1895.4371337890625,0.0,428.47607421875,0.2560601234436035,1.0,0.0,3.0,1.0,0.0
11979720,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6282190680503845,0.2772568464279175,0.2611119747161865,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7949805855751038,0.5777773857116699,0.3900367021560669,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8124327659606934,0.618507981300354,0.4388141334056854,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6938859820365906,0.3771894872188568,0.368906170129776,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6163838505744934,0.2603789269924164,1.2286735773086548,288.3492126464844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3259582519531,288.34918212890625,1.0,0.75455641746521,1.0,1.0,0.0,1.0,-3.428269863128662,3.428260326385498,9.457317901251372e-06,2.650878667831421,0.3593004941940307,0.3593004941940307,0.0,408.4183654785156,410.0,10763.8544921875,-0.0,4695.29150390625,1.0,283.1499938964844,287.7870178222656,289.7124938964844,290.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721555709838867,1.0,0.0,0.0,0.5549084544181824,0.5549121499061584,2.0546421453104813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.894287109375,0.0,25.33741950988769,1895.4371337890625,0.0,428.47607421875,0.2560601234436035,1.0,0.0,3.0,1.0,0.0
11979780,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6284037232398987,0.2774150371551513,0.2612462341785431,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.7950929999351501,0.5777694582939148,0.3900311887264251,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.8145790100097656,0.6234583854675293,0.4422372877597809,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6943105459213257,0.3777045905590057,0.3693833351135254,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6167193651199341,0.2607254385948181,1.2301783561706543,288.3484191894531,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3251647949219,288.3484191894531,1.0,0.7553106546401978,1.0,1.0,0.0,1.0,-3.4349236488342285,3.4349141120910645,9.494609912508167e-06,2.6562275886535645,0.3599677085876465,0.3599677085876465,0.0,408.4540100097656,410.0,10787.31640625,-0.0,4713.65673828125,1.0,283.1499938964844,287.7853698730469,289.6966857910156,290.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725434482097626,1.0,0.0,0.0,0.5563180446624756,0.5563216805458069,2.0650936960464605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.578125,0.0,25.42302322387696,1895.4371337890625,0.0,429.47894287109375,0.2562232315540313,1.0,0.0,3.0,1.0,0.0
11979840,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6284037232398987,0.2774150371551513,0.2612462341785431,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.7950929999351501,0.5777694582939148,0.3900311887264251,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.8145790100097656,0.6234583854675293,0.4422372877597809,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6943105459213257,0.3777045905590057,0.3693833351135254,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6167193651199341,0.2607254385948181,1.2301783561706543,288.3484191894531,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3251647949219,288.3484191894531,1.0,0.7553106546401978,1.0,1.0,0.0,1.0,-3.4349236488342285,3.4349141120910645,9.494609912508167e-06,2.6562275886535645,0.3599677085876465,0.3599677085876465,0.0,408.4540100097656,410.0,10787.31640625,-0.0,4713.65673828125,1.0,283.1499938964844,287.7853698730469,289.6966857910156,290.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725434482097626,1.0,0.0,0.0,0.5563180446624756,0.5563216805458069,2.0650936960464605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.578125,0.0,25.42302322387696,1895.4371337890625,0.0,429.47894287109375,0.2562232315540313,1.0,0.0,3.0,1.0,0.0
11979900,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6284883618354797,0.2774860262870788,0.2613070607185364,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7951352596282959,0.5777419209480286,0.3900144696235657,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8156169056892395,0.6258722543716431,0.4439170062541961,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6945136785507202,0.3779526054859161,0.3696139752864837,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6168807148933411,0.2608940005302429,1.230913162231445,288.3480224609375,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3244934082031,288.3480224609375,1.0,0.7556790709495544,1.0,1.0,0.0,1.0,-3.43815016746521,3.438140630722046,9.512710676062852e-06,2.658818244934082,0.3602969944477081,0.3602969944477081,0.0,408.4772338867188,410.0,10798.8544921875,-0.0,4722.61669921875,1.0,283.1499938964844,287.7845153808594,289.6898193359375,290.4918212890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472693532705307,1.0,0.0,0.0,0.5570152997970581,0.5570189356803894,2.070273374954468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.483154296875,0.0,25.46543884277344,1895.4371337890625,0.0,429.8677062988281,0.2563040554523468,1.0,0.0,3.0,1.0,0.0
11979960,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6285670399665833,0.2775513529777527,0.2613631188869476,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.7951671481132507,0.577698826789856,0.3899874687194824,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.8166278004646301,0.6282516717910767,0.4455680847167969,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.694709837436676,0.3781940042972564,0.3698387145996094,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6170370578765869,0.261058896780014,1.2316340208053589,288.3475952148437,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3236389160156,288.3475646972656,1.0,0.7560402154922485,1.0,1.0,0.0,1.0,-3.4412946701049805,3.4412851333618164,9.53036214923486e-06,2.6613402366638184,0.3606230616569519,0.3606230616569519,0.0,408.50439453125,410.0,10810.240234375,-0.0,4731.38818359375,1.0,283.1499938964844,287.7836608886719,289.68365478515625,290.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728133976459503,1.0,0.0,0.0,0.557706892490387,0.5577105283737183,2.0754175267256872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.42431640625,0.0,25.5075626373291,1895.4371337890625,0.0,430.1784057617188,0.2563843727111816,1.0,0.0,3.0,1.0,0.0
11980020,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6287111043930054,0.2776669263839721,0.2614616751670837,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7952075004577637,0.5775730013847351,0.3899063467979431,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8186010122299194,0.6329649090766907,0.4488255083560943,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6950867176055908,0.3786587417125702,0.3702711164951324,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.617338240146637,0.2613780498504638,1.2330297231674194,288.3466491699219,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.32183837890625,288.3466491699219,1.0,0.7567421793937683,1.0,1.0,0.0,1.0,-3.4473912715911865,3.4473817348480225,9.5645991677884e-06,2.6662185192108154,0.361265480518341,0.361265480518341,0.0,408.5599060058594,410.0,10832.6103515625,-0.0,4748.44482421875,1.0,283.1499938964844,287.78192138671875,289.6736145019531,290.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729539155960083,1.0,0.0,0.0,0.5590723156929016,0.5590760111808777,2.0855924987017715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.423583984375,0.0,25.590879440307617,1895.4371337890625,0.0,430.54290771484375,0.2565432786941528,1.0,0.0,3.0,1.0,0.0
11980080,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6287111043930054,0.2776669263839721,0.2614616751670837,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7952075004577637,0.5775730013847351,0.3899063467979431,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8186010122299194,0.6329649090766907,0.4488255083560943,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6950867176055908,0.3786587417125702,0.3702711164951324,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.617338240146637,0.2613780498504638,1.2330297231674194,288.3466491699219,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.32183837890625,288.3466491699219,1.0,0.7567421793937683,1.0,1.0,0.0,1.0,-3.4473912715911865,3.4473817348480225,9.5645991677884e-06,2.6662185192108154,0.361265480518341,0.361265480518341,0.0,408.5599060058594,410.0,10832.6103515625,-0.0,4748.44482421875,1.0,283.1499938964844,287.78192138671875,289.6736145019531,290.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729539155960083,1.0,0.0,0.0,0.5590723156929016,0.5590760111808777,2.0855924987017715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.423583984375,0.0,25.590879440307617,1895.4371337890625,0.0,430.54290771484375,0.2565432786941528,1.0,0.0,3.0,1.0,0.0
11980140,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6288408637046814,0.2777636051177978,0.2615430951118469,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7952234745025635,0.5773998498916626,0.3897931575775146,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8205358386039734,0.6376469135284424,0.4520559012889862,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6954470276832581,0.3791004419326782,0.3706817328929901,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6176273822784424,0.2616842091083526,1.2343662977218628,288.3456726074219,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3200988769531,288.3456726074219,1.0,0.7574195861816406,1.0,1.0,0.0,1.0,-3.453282356262207,3.453272819519043,9.59769658948062e-06,2.6709163188934326,0.3618946075439453,0.3618946075439453,0.0,408.6101379394531,410.0,10854.48828125,-0.0,4764.94970703125,1.0,283.1499938964844,287.7801818847656,289.6668395996094,290.47076416015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729569554328918,1.0,0.0,0.0,0.560413122177124,0.5604167580604553,2.095607953833678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.629638671875,0.0,25.67287254333496,1895.4371337890625,0.0,430.5508117675781,0.2566997110843658,1.0,0.0,3.0,1.0,0.0
11980200,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6288408637046814,0.2777636051177978,0.2615430951118469,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7952234745025635,0.5773998498916626,0.3897931575775146,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8205358386039734,0.6376469135284424,0.4520559012889862,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6954470276832581,0.3791004419326782,0.3706817328929901,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6176273822784424,0.2616842091083526,1.2343662977218628,288.3456726074219,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3200988769531,288.3456726074219,1.0,0.7574195861816406,1.0,1.0,0.0,1.0,-3.453282356262207,3.453272819519043,9.59769658948062e-06,2.6709163188934326,0.3618946075439453,0.3618946075439453,0.0,408.6101379394531,410.0,10854.48828125,-0.0,4764.94970703125,1.0,283.1499938964844,287.7801818847656,289.6668395996094,290.47076416015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729569554328918,1.0,0.0,0.0,0.560413122177124,0.5604167580604553,2.095607953833678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.629638671875,0.0,25.67287254333496,1895.4371337890625,0.0,430.5508117675781,0.2566997110843658,1.0,0.0,3.0,1.0,0.0
11980260,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6289577484130859,0.2778424322605133,0.2616085410118103,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7952181100845337,0.5771838426589966,0.3896514177322387,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.8224425315856934,0.6423059105873108,0.4552696645259857,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6957923173904419,0.3795202970504761,0.3710717260837555,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.617906391620636,0.2619790136814117,1.2356511354446411,288.3446960449219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3184509277344,288.3446960449219,1.0,0.7580754160881042,1.0,1.0,0.0,1.0,-3.458997964859009,3.4589884281158447,9.629814485379027e-06,2.675456285476685,0.3625105023384094,0.3625105023384094,0.0,408.6545715332031,410.0,10875.8955078125,-0.0,4780.978515625,1.0,283.1499938964844,287.7784423828125,289.66363525390625,290.4681701660156,293.1499938964844,293.1499938964844,283.1499938964844,17981.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728184342384338,1.0,0.0,0.0,0.5617289543151855,0.5617325901985168,2.105460339407728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.092529296875,0.0,25.75350379943848,1895.4371337890625,0.0,430.1914367675781,0.2568536102771759,1.0,0.0,3.0,1.0,0.0
11980320,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6289577484130859,0.2778424322605133,0.2616085410118103,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7952181100845337,0.5771838426589966,0.3896514177322387,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.8224425315856934,0.6423059105873108,0.4552696645259857,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6957923173904419,0.3795202970504761,0.3710717260837555,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.617906391620636,0.2619790136814117,1.2356511354446411,288.3446960449219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3184509277344,288.3446960449219,1.0,0.7580754160881042,1.0,1.0,0.0,1.0,-3.458997964859009,3.4589884281158447,9.629814485379027e-06,2.675456285476685,0.3625105023384094,0.3625105023384094,0.0,408.6545715332031,410.0,10875.8955078125,-0.0,4780.978515625,1.0,283.1499938964844,287.7784423828125,289.66363525390625,290.4681701660156,293.1499938964844,293.1499938964844,283.1499938964844,17981.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728184342384338,1.0,0.0,0.0,0.5617289543151855,0.5617325901985168,2.105460339407728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.092529296875,0.0,25.75350379943848,1895.4371337890625,0.0,430.1914367675781,0.2568536102771759,1.0,0.0,3.0,1.0,0.0
11980380,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6290618181228638,0.2779039144515991,0.2616585493087768,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7951923608779907,0.5769275426864624,0.3894830346107483,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.8243240118026733,0.6469409465789795,0.4584670662879944,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6961225271224976,0.3799188733100891,0.3714418113231659,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6181759238243103,0.2622635960578918,1.2368899583816528,288.3437194824219,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.31689453125,288.3436889648437,1.0,0.7587116956710815,1.0,1.0,0.0,1.0,-3.464550495147705,3.464540719985962,9.661016520112751e-06,2.679847478866577,0.3631132245063782,0.3631132245063782,0.0,408.6948547363281,410.0,10896.8427734375,-0.0,4796.57080078125,1.0,283.1499938964844,287.7767028808594,289.66424560546875,290.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725364744663238,1.0,0.0,0.0,0.5630196332931519,0.5630233287811279,2.115146990888661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.853515625,0.0,25.832748413085938,1895.4371337890625,0.0,429.4609069824219,0.2570048868656158,1.0,0.0,3.0,1.0,0.0
