time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6290618181228638,0.2779039144515991,0.2616585493087768,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7951923608779907,0.5769275426864624,0.3894830346107483,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.8243240118026733,0.6469409465789795,0.4584670662879944,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6961225271224976,0.3799188733100891,0.3714418113231659,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6181759238243103,0.2622635960578918,1.2368899583816528,288.3437194824219,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.31689453125,288.3436889648437,1.0,0.7587116956710815,1.0,1.0,0.0,1.0,-3.464550495147705,3.464540719985962,9.661016520112751e-06,2.679847478866577,0.3631132245063782,0.3631132245063782,0.0,408.6948547363281,410.0,10896.8427734375,-0.0,4796.57080078125,1.0,283.1499938964844,287.7767028808594,289.66424560546875,290.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725364744663238,1.0,0.0,0.0,0.5630196332931519,0.5630233287811279,2.115146990888661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.853515625,0.0,25.832748413085938,1895.4371337890625,0.0,429.4609069824219,0.2570048868656158,1.0,0.0,3.0,1.0,0.0
11980500,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6291089057922363,0.2779281735420227,0.2616778016090393,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.795171856880188,0.5767847299575806,0.3893891870975494,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.8252556920051575,0.6492486596107483,0.4600590467453003,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.696281909942627,0.3801102042198181,0.3716194033622741,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6183072328567505,0.2624022662639618,1.2374932765960691,288.3432312011719,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.316162109375,288.3432006835937,1.0,0.7590228319168091,1.0,1.0,0.0,1.0,-3.46726655960083,3.467257022857666,9.676278750703204e-06,2.681988477706909,0.3634095788002014,0.3634095788002014,0.0,408.7138977050781,410.0,10907.1435546875,-0.0,4804.208984375,1.0,283.1499938964844,287.7758483886719,289.66607666015625,290.4714050292969,293.1499938964844,293.1499938964844,283.1499938964844,17982.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723427295684814,1.0,0.0,0.0,0.5636553764343262,0.5636590719223022,2.119926456600752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.358642578125,0.0,25.8718376159668,1895.4371337890625,0.0,428.9596862792969,0.2570795118808746,1.0,0.0,3.0,1.0,0.0
11980560,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.629152774810791,0.2779481410980224,0.2616933286190033,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7951464653015137,0.5766324400901794,0.3892891407012939,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8261814713478088,0.651549220085144,0.4616463780403137,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6964375376701355,0.3802963197231293,0.3717922270298004,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.618436336517334,0.2625386714935303,1.2380865812301636,288.3427124023437,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3154296875,288.3427124023437,1.0,0.7593295574188232,1.0,1.0,0.0,1.0,-3.469944477081299,3.469934701919556,9.691321793070529e-06,2.684093713760376,0.3637026846408844,0.3637026846408844,0.0,408.732421875,410.0,10917.33203125,-0.0,4811.74609375,1.0,283.1499938964844,287.7749938964844,289.6689758300781,290.4745178222656,293.1499938964844,293.1499938964844,283.1499938964844,17982.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721128642559051,1.0,0.0,0.0,0.5642848610877991,0.5642885565757751,2.124664177927116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.950927734375,0.0,25.91057777404785,1895.4371337890625,0.0,428.3657836914063,0.2571534514427185,1.0,0.0,3.0,1.0,0.0
11980620,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6292306780815125,0.2779754400253296,0.2617132067680359,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.7950809001922607,0.5763006210327148,0.3890711665153503,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.8280158638954163,0.6561282277107239,0.4648058712482452,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.6967372298240662,0.3806532025337219,0.372123509645462,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6186879277229309,0.2628049850463867,1.239244818687439,288.3417358398437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.31402587890625,288.3417358398437,1.0,0.7599300742149353,1.0,1.0,0.0,1.0,-3.4751861095428467,3.4751763343811035,9.720758498588111e-06,2.6881980895996094,0.3642792403697967,0.3642792403697967,0.0,408.7684326171875,410.0,10937.3740234375,-0.0,4826.5234375,1.0,283.1499938964844,287.7733154296875,289.67803955078125,290.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715396761894226,1.0,0.0,0.0,0.5655251741409302,0.5655288696289062,2.1340145650583512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.4150390625,0.0,25.987010955810547,1895.4371337890625,0.0,426.8883972167969,0.257299393415451,1.0,0.0,3.0,1.0,0.0
11980680,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6292306780815125,0.2779754400253296,0.2617132067680359,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.7950809001922607,0.5763006210327148,0.3890711665153503,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.8280158638954163,0.6561282277107239,0.4648058712482452,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.6967372298240662,0.3806532025337219,0.372123509645462,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6186879277229309,0.2628049850463867,1.239244818687439,288.3417358398437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.31402587890625,288.3417358398437,1.0,0.7599300742149353,1.0,1.0,0.0,1.0,-3.4751861095428467,3.4751763343811035,9.720758498588111e-06,2.6881980895996094,0.3642792403697967,0.3642792403697967,0.0,408.7684326171875,410.0,10937.3740234375,-0.0,4826.5234375,1.0,283.1499938964844,287.7733154296875,289.67803955078125,290.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715396761894226,1.0,0.0,0.0,0.5655251741409302,0.5655288696289062,2.1340145650583512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.4150390625,0.0,25.987010955810547,1895.4371337890625,0.0,426.8883972167969,0.257299393415451,1.0,0.0,3.0,1.0,0.0
11980740,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6292658448219299,0.2779828011989593,0.2617175579071045,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7950389981269836,0.5761136412620544,0.388948380947113,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8289607167243958,0.6584966778755188,0.466440200805664,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6968868374824524,0.3808305263519287,0.3722881376743316,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6188152432441711,0.2629400491714477,1.2398321628570557,288.3412475585937,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.31329345703125,288.3412170410156,1.0,0.7602355480194092,1.0,1.0,0.0,1.0,-3.477850914001465,3.4778411388397217,9.735716048453469e-06,2.6902756690979004,0.3645738959312439,0.3645738959312439,0.0,408.7867126464844,410.0,10947.6162109375,-0.0,4834.048828125,1.0,283.1499938964844,287.7724304199219,289.6845703125,290.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,17982.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711834490299225,1.0,0.0,0.0,0.5661600828170776,0.5661637783050537,2.1388087745322082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.455810546875,0.0,26.02618980407715,1895.4371337890625,0.0,425.9728088378906,0.2573741972446441,1.0,0.0,3.0,1.0,0.0
11980800,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.6292951107025146,0.277985543012619,0.2617180645465851,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.7949957847595215,0.5759328603744507,0.3888296782970428,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.8298276662826538,0.6606748700141907,0.4679434895515442,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.6970213651657104,0.3809893727302551,0.3724356591701507,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.6189308166503906,0.2630627751350403,1.240365982055664,288.3407592773437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3126525878906,288.3407592773437,1.0,0.7605135440826416,1.0,1.0,0.0,1.0,-3.4802753925323486,3.480265617370605,9.749319360707888e-06,2.6921603679656982,0.3648427724838257,0.3648427724838257,0.0,408.803466796875,410.0,10956.9521484375,-0.0,4840.90380859375,1.0,283.1499938964844,287.7716369628906,289.69171142578125,290.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708166122436523,1.0,0.0,0.0,0.5667399764060974,0.5667436718940735,2.14319246794048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.280029296875,0.0,26.06201171875,1895.4371337890625,0.0,425.0320434570313,0.2574425935745239,1.0,0.0,3.0,1.0,0.0
11980860,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6293458938598633,0.2779781520366668,0.2617076933383941,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.794891357421875,0.5755297541618347,0.3885652720928192,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8316172361373901,0.665185809135437,0.4710571765899658,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.697289764881134,0.3813046216964721,0.3727285861968994,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6191651821136475,0.2633121609687805,1.241451382637024,288.33966064453125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.311279296875,288.3396301269531,1.0,0.7610801458358765,1.0,1.0,0.0,1.0,-3.4852120876312256,3.4852023124694824,9.777008926903363e-06,2.695983409881592,0.3653795719146728,0.3653795719146728,0.0,408.8381958007813,410.0,10975.251953125,-0.0,4854.88818359375,1.0,283.1499938964844,287.7699279785156,289.7093505859375,290.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,17983.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702893793582916,1.0,0.0,0.0,0.5679114460945129,0.567915141582489,2.1520616400039216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.295166015625,0.0,26.13472557067871,1895.4371337890625,0.0,423.68365478515625,0.2575819194316864,1.0,0.0,3.0,1.0,0.0
11980920,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6293458938598633,0.2779781520366668,0.2617076933383941,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.794891357421875,0.5755297541618347,0.3885652720928192,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8316172361373901,0.665185809135437,0.4710571765899658,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.697289764881134,0.3813046216964721,0.3727285861968994,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6191651821136475,0.2633121609687805,1.241451382637024,288.33966064453125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.311279296875,288.3396301269531,1.0,0.7610801458358765,1.0,1.0,0.0,1.0,-3.4852120876312256,3.4852023124694824,9.777008926903363e-06,2.695983409881592,0.3653795719146728,0.3653795719146728,0.0,408.8381958007813,410.0,10975.251953125,-0.0,4854.88818359375,1.0,283.1499938964844,287.7699279785156,289.7093505859375,290.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,17983.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702893793582916,1.0,0.0,0.0,0.5679114460945129,0.567915141582489,2.1520616400039216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.295166015625,0.0,26.13472557067871,1895.4371337890625,0.0,423.68365478515625,0.2575819194316864,1.0,0.0,3.0,1.0,0.0
11980980,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6293812990188599,0.2779513597488403,0.2616807520389557,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.7947661280632019,0.5750894546508789,0.3882770538330078,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8333830237388611,0.6696553826332092,0.4741431176662445,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6975407004356384,0.3815969228744507,0.373000830411911,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6193897724151611,0.2635519504547119,1.2424970865249634,288.338134765625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3099060058594,288.33807373046875,1.0,0.7616289854049683,1.0,1.0,0.0,1.0,-3.4899818897247314,3.4899721145629883,9.803760804061312e-06,2.699662685394287,0.3658589422702789,0.3658589422702789,0.0,408.8742980957031,410.0,10990.779296875,-0.0,4868.44384765625,1.0,283.1499938964844,287.76788330078125,289.7276916503906,290.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,17984.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703822135925293,1.0,0.0,0.0,0.5689780712127686,0.5689817667007446,2.1601533006787577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.50830078125,0.0,26.201833724975582,1895.4371337890625,0.0,423.9207763671875,0.2577120661735534,1.0,0.0,3.0,1.0,0.0
11981040,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6293812990188599,0.2779513597488403,0.2616807520389557,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.7947661280632019,0.5750894546508789,0.3882770538330078,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8333830237388611,0.6696553826332092,0.4741431176662445,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6975407004356384,0.3815969228744507,0.373000830411911,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6193897724151611,0.2635519504547119,1.2424970865249634,288.338134765625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3099060058594,288.33807373046875,1.0,0.7616289854049683,1.0,1.0,0.0,1.0,-3.4899818897247314,3.4899721145629883,9.803760804061312e-06,2.699662685394287,0.3658589422702789,0.3658589422702789,0.0,408.8742980957031,410.0,10990.779296875,-0.0,4868.44384765625,1.0,283.1499938964844,287.76788330078125,289.7276916503906,290.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,17984.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703822135925293,1.0,0.0,0.0,0.5689780712127686,0.5689817667007446,2.1601533006787577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.50830078125,0.0,26.201833724975582,1895.4371337890625,0.0,423.9207763671875,0.2577120661735534,1.0,0.0,3.0,1.0,0.0
11981100,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6293928623199463,0.2779304683208465,0.2616607546806335,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7946953177452087,0.5748551487922668,0.3881237804889679,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8342567682266235,0.6718736886978149,0.4756748676300049,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6976591348648071,0.3817340433597564,0.3731287121772766,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6194980144500732,0.2636679112911224,1.243003487586975,288.3372497558594,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3092041015625,288.33721923828125,1.0,0.7618963718414307,1.0,1.0,0.0,1.0,-3.492300033569336,3.4922902584075928,9.816760211833753e-06,2.7014455795288086,0.3660704791545868,0.3660704791545868,0.0,408.8931274414063,410.0,10997.3291015625,-0.0,4875.0498046875,1.0,283.1499938964844,287.7667541503906,289.7362976074219,290.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,17985.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706120789051056,1.0,0.0,0.0,0.5694573521614075,0.5694610476493835,2.1637939440211085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.642822265625,0.0,26.232372283935547,1895.4371337890625,0.0,424.5084228515625,0.2577719986438751,1.0,0.0,3.0,1.0,0.0
11981160,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.6294005513191223,0.2779047787189483,0.2616365253925323,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.7946192622184753,0.5746116638183594,0.3879645764827728,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.835124671459198,0.6740809082984924,0.4771991372108459,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6977729797363281,0.3818652629852295,0.3732511699199676,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.61960369348526,0.2637813091278076,1.243498921394348,288.3363342285156,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3084716796875,288.3362731933594,1.0,0.7621590495109558,1.0,1.0,0.0,1.0,-3.4945743083953857,3.4945642948150635,9.829512237047313e-06,2.703191041946411,0.3662605881690979,0.3662605881690979,0.0,408.9123229980469,410.0,11003.001953125,-0.0,4881.54150390625,1.0,283.1499938964844,287.7655944824219,289.7443542480469,290.5541687011719,293.1499938964844,293.1499938964844,283.1499938964844,17986.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470909982919693,1.0,0.0,0.0,0.5698946118354797,0.5698983073234558,2.167118040574678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.4208984375,0.0,26.260513305664062,1895.4371337890625,0.0,425.2713623046875,0.2578276991844177,1.0,0.0,3.0,1.0,0.0
11981220,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6294044256210327,0.2778395116329193,0.2615757882595062,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7944518327713013,0.5740982890129089,0.387628823518753,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8368432521820068,0.6784624457359314,0.4802249073982239,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6979871988296509,0.3821102082729339,0.3734798729419708,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6198073625564575,0.2640005052089691,1.244457125663757,288.3343811035156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3069763183594,288.3343200683594,1.0,0.7626702785491943,1.0,1.0,0.0,1.0,-3.4989917278289795,3.498981714248657,9.854279596765991e-06,2.706571578979492,0.3665675520896911,0.3665675520896911,0.0,408.9513854980469,410.0,11011.4580078125,-0.0,4894.1796875,1.0,283.1499938964844,287.7632141113281,289.7587585449219,290.5699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715625643730163,1.0,0.0,0.0,0.570622980594635,0.5706266760826111,2.1726609844563427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.81201171875,0.0,26.30833625793457,1895.4371337890625,0.0,426.947265625,0.2579241096973419,1.0,0.0,3.0,1.0,0.0
11981280,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6294044256210327,0.2778395116329193,0.2615757882595062,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7944518327713013,0.5740982890129089,0.387628823518753,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8368432521820068,0.6784624457359314,0.4802249073982239,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6979871988296509,0.3821102082729339,0.3734798729419708,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6198073625564575,0.2640005052089691,1.244457125663757,288.3343811035156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3069763183594,288.3343200683594,1.0,0.7626702785491943,1.0,1.0,0.0,1.0,-3.4989917278289795,3.498981714248657,9.854279596765991e-06,2.706571578979492,0.3665675520896911,0.3665675520896911,0.0,408.9513854980469,410.0,11011.4580078125,-0.0,4894.1796875,1.0,283.1499938964844,287.7632141113281,289.7587585449219,290.5699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715625643730163,1.0,0.0,0.0,0.570622980594635,0.5706266760826111,2.1726609844563427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.81201171875,0.0,26.30833625793457,1895.4371337890625,0.0,426.947265625,0.2579241096973419,1.0,0.0,3.0,1.0,0.0
11981340,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.6293938159942627,0.2777563333511352,0.2614990770816803,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7942647933959961,0.573550283908844,0.3872703611850738,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8385394811630249,0.6827986836433411,0.4832195043563843,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6981838345527649,0.3823319971561432,0.3736869692802429,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.6200013160705566,0.2642100155353546,1.2453727722167969,288.3323974609375,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.305419921875,288.33233642578125,1.0,0.76316237449646,1.0,1.0,0.0,1.0,-3.5032362937927246,3.5032262802124023,9.87807106866967e-06,2.7098069190979004,0.3667615354061126,0.3667615354061126,0.0,408.9903869628906,410.0,11015.6435546875,-0.0,4906.3544921875,1.0,283.1499938964844,287.7608337402344,289.77105712890625,290.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,17991.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721080362796783,1.0,0.0,0.0,0.5711216926574707,0.5711253881454468,2.1764604341001362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.537841796875,0.0,26.34266662597656,1895.4371337890625,0.0,428.3533020019531,0.2579962313175201,1.0,0.0,3.0,1.0,0.0
11981400,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.6293938159942627,0.2777563333511352,0.2614990770816803,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7942647933959961,0.573550283908844,0.3872703611850738,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8385394811630249,0.6827986836433411,0.4832195043563843,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6981838345527649,0.3823319971561432,0.3736869692802429,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.6200013160705566,0.2642100155353546,1.2453727722167969,288.3323974609375,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.305419921875,288.33233642578125,1.0,0.76316237449646,1.0,1.0,0.0,1.0,-3.5032362937927246,3.5032262802124023,9.87807106866967e-06,2.7098069190979004,0.3667615354061126,0.3667615354061126,0.0,408.9903869628906,410.0,11015.6435546875,-0.0,4906.3544921875,1.0,283.1499938964844,287.7608337402344,289.77105712890625,290.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,17991.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721080362796783,1.0,0.0,0.0,0.5711216926574707,0.5711253881454468,2.1764604341001362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.537841796875,0.0,26.34266662597656,1895.4371337890625,0.0,428.3533020019531,0.2579962313175201,1.0,0.0,3.0,1.0,0.0
11981460,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6293699145317078,0.2776567339897156,0.2614075839519501,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.7940595746040344,0.5729697346687317,0.3868904411792755,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.8402145504951477,0.6870896816253662,0.4861828684806824,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.6983640789985657,0.3825316131114959,0.3738732933998108,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6201867461204529,0.2644107639789581,1.2462495565414429,288.3305053710937,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3038330078125,288.3304443359375,1.0,0.7636358141899109,1.0,1.0,0.0,1.0,-3.507316827774048,3.5073068141937256,9.900939403451048e-06,2.7129058837890625,0.3668268024921417,0.3668268024921417,0.0,409.0283203125,410.0,11015.1328125,-0.0,4918.0830078125,1.0,283.1499938964844,287.7585754394531,289.7818603515625,290.5945129394531,293.1499938964844,293.1499938964844,283.1499938964844,17995.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47243332862854,1.0,0.0,0.0,0.5713553428649902,0.5713590383529663,2.1782415871030025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.53369140625,0.0,26.361228942871094,1895.4371337890625,0.0,429.1939697265625,0.258039653301239,1.0,0.0,3.0,1.0,0.0
11981520,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6293699145317078,0.2776567339897156,0.2614075839519501,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.7940595746040344,0.5729697346687317,0.3868904411792755,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.8402145504951477,0.6870896816253662,0.4861828684806824,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.6983640789985657,0.3825316131114959,0.3738732933998108,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6201867461204529,0.2644107639789581,1.2462495565414429,288.3305053710937,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3038330078125,288.3304443359375,1.0,0.7636358141899109,1.0,1.0,0.0,1.0,-3.507316827774048,3.5073068141937256,9.900939403451048e-06,2.7129058837890625,0.3668268024921417,0.3668268024921417,0.0,409.0283203125,410.0,11015.1328125,-0.0,4918.0830078125,1.0,283.1499938964844,287.7585754394531,289.7818603515625,290.5945129394531,293.1499938964844,293.1499938964844,283.1499938964844,17995.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47243332862854,1.0,0.0,0.0,0.5713553428649902,0.5713590383529663,2.1782415871030025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.53369140625,0.0,26.361228942871094,1895.4371337890625,0.0,429.1939697265625,0.258039653301239,1.0,0.0,3.0,1.0,0.0
11981580,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.6293342709541321,0.2775422036647796,0.261302649974823,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7938376069068909,0.5723586678504944,0.3864903748035431,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.8418695330619812,0.6913357973098755,0.4891150891780853,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.6985290050506592,0.3827102482318878,0.374039888381958,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.620364785194397,0.2646040022373199,1.2470922470092771,288.32879638671875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3021850585937,288.3287658691406,1.0,0.7640916705131531,1.0,1.0,0.0,1.0,-3.511244535446167,3.5112345218658447,9.92294735624455e-06,2.7158782482147217,0.3667488694190979,0.3667488694190979,0.0,409.064453125,410.0,11009.537109375,-0.0,4929.39013671875,1.0,283.1499938964844,287.75653076171875,289.7916259765625,290.604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725207686424255,1.0,0.0,0.0,0.5712913870811462,0.5712950825691223,2.177754154786271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.730224609375,0.0,26.361934661865234,1895.4371337890625,0.0,429.4202880859375,0.2580502927303314,1.0,0.0,3.0,1.0,0.0
11981640,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.6293342709541321,0.2775422036647796,0.261302649974823,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7938376069068909,0.5723586678504944,0.3864903748035431,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.8418695330619812,0.6913357973098755,0.4891150891780853,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.6985290050506592,0.3827102482318878,0.374039888381958,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.620364785194397,0.2646040022373199,1.2470922470092771,288.32879638671875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3021850585937,288.3287658691406,1.0,0.7640916705131531,1.0,1.0,0.0,1.0,-3.511244535446167,3.5112345218658447,9.92294735624455e-06,2.7158782482147217,0.3667488694190979,0.3667488694190979,0.0,409.064453125,410.0,11009.537109375,-0.0,4929.39013671875,1.0,283.1499938964844,287.75653076171875,289.7916259765625,290.604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725207686424255,1.0,0.0,0.0,0.5712913870811462,0.5712950825691223,2.177754154786271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.730224609375,0.0,26.361934661865234,1895.4371337890625,0.0,429.4202880859375,0.2580502927303314,1.0,0.0,3.0,1.0,0.0
11981700,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280944824219,0.62931227684021,0.2774797677993774,0.261245459318161,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.793720543384552,0.5720420479774475,0.3862829804420471,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.842689573764801,0.6934417486190796,0.4905693531036377,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.6986059546470642,0.3827918469905853,0.3741158843040466,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280944824219,0.6204513907432556,0.2646981179714203,1.2475024461746216,288.3280639648437,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3013610839844,288.3280334472656,1.0,0.7643131017684937,1.0,1.0,0.0,1.0,-3.513153314590454,3.513143301010132,9.9336430139374e-06,2.71731948852539,0.3666508197784424,0.3666508197784424,0.0,409.0816955566406,410.0,11004.681640625,-0.0,4934.89013671875,1.0,283.1499938964844,287.7556457519531,289.7961730957031,290.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18001.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724798500537872,1.0,0.0,0.0,0.5711356401443481,0.5711393356323242,2.176566660239132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.6103515625,0.0,26.35482215881348,1895.4371337890625,0.0,429.3144226074219,0.2580418586730957,1.0,0.0,3.0,1.0,0.0
11981760,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.6292880177497864,0.2774142920970917,0.2611855566501617,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.7935999631881714,0.571718692779541,0.3860711753368377,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.8435050845146179,0.6955370306968689,0.4920161962509155,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.6986796855926514,0.3828688263893127,0.3741874694824219,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.6205366253852844,0.2647909224033355,1.2479063272476196,288.327392578125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.300537109375,288.3273620605469,1.0,0.7645307779312134,1.0,1.0,0.0,1.0,-3.5150299072265625,3.51501989364624,9.944156772689894e-06,2.718733787536621,0.3665132522583008,0.3665132522583008,0.0,409.0983276367188,410.0,10998.46484375,-0.0,4940.2998046875,1.0,283.1499938964844,287.7548217773437,289.8005065917969,290.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18003.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723917841911316,1.0,0.0,0.0,0.5708974003791809,0.570901095867157,2.1747512235492653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.025146484375,0.0,26.342723846435547,1895.4371337890625,0.0,429.0865478515625,0.2580242156982422,1.0,0.0,3.0,1.0,0.0
11981820,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6292328238487244,0.277274876832962,0.2610579431056976,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7933488488197327,0.5710537433624268,0.3856350779533386,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.8451228737831116,0.6996951699256897,0.4948873221874237,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.698818027973175,0.3830102682113647,0.3743184506893158,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6207038164138794,0.2649731040000915,1.248698353767395,288.3263854980469,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2988586425781,288.32635498046875,1.0,0.7649549245834351,1.0,1.0,0.0,1.0,-3.518690824508667,3.5186808109283447,9.96466951619368e-06,2.721488237380981,0.3661112487316131,0.3661112487316131,0.0,409.1294860839844,410.0,10981.69921875,-0.0,4950.8583984375,1.0,283.1499938964844,287.7535095214844,289.80859375,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720820188522339,1.0,0.0,0.0,0.5701548457145691,0.5701585412025452,2.1690974350008225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.362548828125,0.0,26.302425384521484,1895.4371337890625,0.0,428.2861328125,0.2579590678215027,1.0,0.0,3.0,1.0,0.0
11981880,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6292328238487244,0.277274876832962,0.2610579431056976,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7933488488197327,0.5710537433624268,0.3856350779533386,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.8451228737831116,0.6996951699256897,0.4948873221874237,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.698818027973175,0.3830102682113647,0.3743184506893158,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6207038164138794,0.2649731040000915,1.248698353767395,288.3263854980469,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2988586425781,288.32635498046875,1.0,0.7649549245834351,1.0,1.0,0.0,1.0,-3.518690824508667,3.5186808109283447,9.96466951619368e-06,2.721488237380981,0.3661112487316131,0.3661112487316131,0.0,409.1294860839844,410.0,10981.69921875,-0.0,4950.8583984375,1.0,283.1499938964844,287.7535095214844,289.80859375,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720820188522339,1.0,0.0,0.0,0.5701548457145691,0.5701585412025452,2.1690974350008225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.362548828125,0.0,26.302425384521484,1895.4371337890625,0.0,428.2861328125,0.2579590678215027,1.0,0.0,3.0,1.0,0.0
11981940,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6291959285736084,0.2771861851215362,0.2609767317771911,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.7931925058364868,0.5706440806388855,0.3853661119937897,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8460850715637207,0.702168881893158,0.4965952336788177,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6988961100578308,0.3830882012844085,0.3743900656700134,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6208024024963379,0.2650806605815887,1.2491649389266968,288.32598876953125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2978515625,288.32598876953125,1.0,0.7652027010917664,1.0,1.0,0.0,1.0,-3.5208327770233154,3.5208230018615723,9.97667302726768e-06,2.72309684753418,0.3657823503017425,0.3657823503017425,0.0,409.146484375,410.0,10968.69921875,-0.0,4957.03662109375,1.0,283.1499938964844,287.7529296875,289.81298828125,290.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718095064163208,1.0,0.0,0.0,0.5695247650146484,0.5695284605026245,2.164306067697908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.543701171875,0.0,26.267061233520508,1895.4371337890625,0.0,427.5831909179688,0.2578991949558258,1.0,0.0,3.0,1.0,0.0
11982000,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.6291700601577759,0.2771253287792206,0.2609209716320038,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.7930865287780762,0.5703675150871277,0.3851844072341919,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.8467234969139099,0.7038100957870483,0.4977283477783203,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.6989467144012451,0.3831380009651184,0.3744356632232666,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.6208676695823669,0.2651518881320953,1.2494736909866333,288.3258056640625,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.29718017578125,288.3258361816406,1.0,0.7653656005859375,1.0,1.0,0.0,1.0,-3.522242784500122,3.5222327709198,9.984575626731385e-06,2.7241547107696533,0.3655282855033874,0.3655282855033874,0.0,409.1571350097656,410.0,10958.8642578125,-0.0,4961.10302734375,1.0,283.1499938964844,287.7526550292969,289.81573486328125,290.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,18013.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715972244739532,1.0,0.0,0.0,0.5690321922302246,0.5690358877182007,2.160563994380028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.60009765625,0.0,26.23909378051757,1895.4371337890625,0.0,427.0364685058594,0.2578511238098144,1.0,0.0,3.0,1.0,0.0
11982060,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.6291012763977051,0.2769673764705658,0.2607761323451996,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.7928153872489929,0.5696640610694885,0.3847218751907348,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.8483081459999084,0.7078830003738403,0.500540018081665,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.6990683078765869,0.3832553327083587,0.3745424449443817,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.6210296750068665,0.2653288245201111,1.2502391338348389,288.3258056640625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2955017089844,288.3258361816406,1.0,0.7657647132873535,1.0,1.0,0.0,1.0,-3.525705099105835,3.5256950855255127,1.0003987881646026e-05,2.726749897003174,0.3647550940513611,0.3647550940513611,0.0,409.180908203125,410.0,10929.73046875,-0.0,4971.0849609375,1.0,283.1499938964844,287.7523193359375,289.8218994140625,290.6300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18019.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709361791610718,1.0,0.0,0.0,0.5675107836723328,0.5675144791603088,2.1490263790724384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.664794921875,0.0,26.151615142822266,1895.4371337890625,0.0,425.3385009765625,0.2576981782913208,1.0,0.0,3.0,1.0,0.0
11982120,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.6291012763977051,0.2769673764705658,0.2607761323451996,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.7928153872489929,0.5696640610694885,0.3847218751907348,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.8483081459999084,0.7078830003738403,0.500540018081665,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.6990683078765869,0.3832553327083587,0.3745424449443817,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.6210296750068665,0.2653288245201111,1.2502391338348389,288.3258056640625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2955017089844,288.3258361816406,1.0,0.7657647132873535,1.0,1.0,0.0,1.0,-3.525705099105835,3.5256950855255127,1.0003987881646026e-05,2.726749897003174,0.3647550940513611,0.3647550940513611,0.0,409.180908203125,410.0,10929.73046875,-0.0,4971.0849609375,1.0,283.1499938964844,287.7523193359375,289.8218994140625,290.6300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18019.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709361791610718,1.0,0.0,0.0,0.5675107836723328,0.5675144791603088,2.1490263790724384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.664794921875,0.0,26.151615142822266,1895.4371337890625,0.0,425.3385009765625,0.2576981782913208,1.0,0.0,3.0,1.0,0.0
11982180,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6290276050567627,0.2768025398254394,0.2606247961521148,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.7925369143486023,0.5689457654953003,0.384249210357666,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.8498775362968445,0.7119146585464478,0.5033228397369385,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6991845369338989,0.3833642303943634,0.3746408522129059,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.621191143989563,0.2655054032802582,1.251001238822937,288.326416015625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2938537597656,288.3264465332031,1.0,0.7661541104316711,1.0,1.0,0.0,1.0,-3.5290935039520264,3.529083490371704,1.0022997230407782e-05,2.729287385940552,0.3637812435626983,0.3637812435626983,0.0,409.2009582519531,410.0,10894.046875,-0.0,4980.849609375,1.0,283.1499938964844,287.75262451171875,289.8269958496094,290.6328125,293.1499938964844,293.1499938964844,283.1499938964844,18024.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700868725776672,1.0,0.0,0.0,0.5655705332756042,0.5655742287635803,2.1343568690213043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.47021484375,0.0,26.03883171081543,1895.4371337890625,0.0,423.1668395996094,0.2574979960918426,1.0,0.0,3.0,1.0,0.0
11982240,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6290276050567627,0.2768025398254394,0.2606247961521148,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.7925369143486023,0.5689457654953003,0.384249210357666,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.8498775362968445,0.7119146585464478,0.5033228397369385,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.6991845369338989,0.3833642303943634,0.3746408522129059,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.621191143989563,0.2655054032802582,1.251001238822937,288.326416015625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2938537597656,288.3264465332031,1.0,0.7661541104316711,1.0,1.0,0.0,1.0,-3.5290935039520264,3.529083490371704,1.0022997230407782e-05,2.729287385940552,0.3637812435626983,0.3637812435626983,0.0,409.2009582519531,410.0,10894.046875,-0.0,4980.849609375,1.0,283.1499938964844,287.75262451171875,289.8269958496094,290.6328125,293.1499938964844,293.1499938964844,283.1499938964844,18024.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700868725776672,1.0,0.0,0.0,0.5655705332756042,0.5655742287635803,2.1343568690213043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.47021484375,0.0,26.03883171081543,1895.4371337890625,0.0,423.1668395996094,0.2574979960918426,1.0,0.0,3.0,1.0,0.0
