time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6289892792701721,0.2767180204391479,0.2605470716953277,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.7923953533172607,0.5685817003250122,0.384009450674057,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.8506565690040588,0.7139150500297546,0.5047034025192261,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6992409825325012,0.3834159970283508,0.3746874034404754,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6212720274925232,0.2655940353870392,1.2513831853866575,288.32696533203125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.29302978515625,288.3270263671875,1.0,0.7663456201553345,1.0,1.0,0.0,1.0,-3.530764102935791,3.5307538509368896,1.0032375030277764e-05,2.7305381298065186,0.3632144331932068,0.3632144331932068,0.0,409.2096252441406,410.0,10873.62890625,-0.0,4985.6611328125,1.0,283.1499938964844,287.7530212402344,289.8291320800781,290.6336364746094,293.1499938964844,293.1499938964844,283.1499938964844,18027.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695844054222107,1.0,0.0,0.0,0.5644339919090271,0.5644376873970032,2.1257873683566693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.982666015625,0.0,25.972421646118164,1895.4371337890625,0.0,421.8873596191406,0.2573791742324829,1.0,0.0,3.0,1.0,0.0
11982360,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.628950297832489,0.2766323983669281,0.2604683041572571,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.7922524213790894,0.5682147145271301,0.3837678134441376,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.8514321446418762,0.7159056663513184,0.5060771703720093,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.6992966532707214,0.383466362953186,0.374732494354248,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.6213532090187073,0.265683114528656,1.2517666816711426,288.32769775390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2922058105469,288.3277587890625,1.0,0.7665354013442993,1.0,1.0,0.0,1.0,-3.532422065734864,3.532412052154541,1.0041687346529216e-05,2.7317793369293213,0.3625953197479248,0.3625953197479248,0.0,409.2174072265625,410.0,10851.5380859375,-0.0,4990.43603515625,1.0,283.1499938964844,287.7535705566406,289.8310241699219,290.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18030.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690316617488861,1.0,0.0,0.0,0.5631898641586304,0.5631935596466064,2.116426323084397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.92431640625,0.0,25.899553298950195,1895.4371337890625,0.0,420.484375,0.2572482526302337,1.0,0.0,3.0,1.0,0.0
11982420,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6288706064224243,0.2764585316181183,0.2603080868721008,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.7919631600379944,0.5674733519554138,0.3832792341709137,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.8529730439186096,0.7198580503463745,0.508804440498352,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6994060277938843,0.3835636675357818,0.3748190999031067,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6215171217918396,0.2658633887767792,1.2525415420532229,288.3296813964844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.29058837890625,288.32977294921875,1.0,0.7669104933738708,1.0,1.0,0.0,1.0,-3.535706758499145,3.535696506500244,1.0060148269985802e-05,2.734238862991333,0.3611935377120971,0.3611935377120971,0.0,409.2304992675781,410.0,10802.1416015625,-0.0,4999.89013671875,1.0,283.1499938964844,287.7552490234375,289.833984375,290.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18036.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677675068378448,1.0,0.0,0.0,0.5603657364845276,0.5603693723678589,2.0952535706442177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.022705078125,0.0,25.733776092529297,1895.4371337890625,0.0,417.2931823730469,0.2569489181041717,1.0,0.0,3.0,1.0,0.0
11982480,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6288706064224243,0.2764585316181183,0.2603080868721008,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.7919631600379944,0.5674733519554138,0.3832792341709137,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.8529730439186096,0.7198580503463745,0.508804440498352,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6994060277938843,0.3835636675357818,0.3748190999031067,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6215171217918396,0.2658633887767792,1.2525415420532229,288.3296813964844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.29058837890625,288.32977294921875,1.0,0.7669104933738708,1.0,1.0,0.0,1.0,-3.535706758499145,3.535696506500244,1.0060148269985802e-05,2.734238862991333,0.3611935377120971,0.3611935377120971,0.0,409.2304992675781,410.0,10802.1416015625,-0.0,4999.89013671875,1.0,283.1499938964844,287.7552490234375,289.833984375,290.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18036.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677675068378448,1.0,0.0,0.0,0.5603657364845276,0.5603693723678589,2.0952535706442177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.022705078125,0.0,25.733776092529297,1895.4371337890625,0.0,417.2931823730469,0.2569489181041717,1.0,0.0,3.0,1.0,0.0
11982540,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6287896037101746,0.2762822806835174,0.2601453363895416,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.7916702628135681,0.5667234659194946,0.3827846944332123,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.8545004725456238,0.7237719893455505,0.5115047693252563,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.699513852596283,0.3836577236652374,0.3749021291732788,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6216839551925659,0.2660475969314575,1.2533321380615234,288.3324584960937,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2890319824219,288.33258056640625,1.0,0.7672808766365051,1.0,1.0,0.0,1.0,-3.5389599800109863,3.538949966430664,1.0078454579343088e-05,2.7366764545440674,0.3595635890960693,0.3595635890960693,0.0,409.24029541015625,410.0,10745.5751953125,-0.0,5009.24853515625,1.0,283.1499938964844,287.7576599121094,289.8358764648437,290.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18042.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662791490554809,1.0,0.0,0.0,0.5570772290229797,0.5570809245109558,2.0707338066472403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.663330078125,0.0,25.54046630859375,1895.4371337890625,0.0,413.5672607421875,0.2565979659557342,1.0,0.0,3.0,1.0,0.0
11982600,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6287896037101746,0.2762822806835174,0.2601453363895416,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.7916702628135681,0.5667234659194946,0.3827846944332123,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.8545004725456238,0.7237719893455505,0.5115047693252563,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.699513852596283,0.3836577236652374,0.3749021291732788,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6216839551925659,0.2660475969314575,1.2533321380615234,288.3324584960937,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2890319824219,288.33258056640625,1.0,0.7672808766365051,1.0,1.0,0.0,1.0,-3.5389599800109863,3.538949966430664,1.0078454579343088e-05,2.7366764545440674,0.3595635890960693,0.3595635890960693,0.0,409.24029541015625,410.0,10745.5751953125,-0.0,5009.24853515625,1.0,283.1499938964844,287.7576599121094,289.8358764648437,290.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18042.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662791490554809,1.0,0.0,0.0,0.5570772290229797,0.5570809245109558,2.0707338066472403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.663330078125,0.0,25.54046630859375,1895.4371337890625,0.0,413.5672607421875,0.2565979659557342,1.0,0.0,3.0,1.0,0.0
11982660,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.6287083029747009,0.2761050164699554,0.2599812746047973,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7913748621940613,0.5659670829772949,0.382285475730896,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.856015145778656,0.7276486754417419,0.5141789317131042,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6996214985847473,0.3837503790855407,0.3749833106994629,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.621854841709137,0.2662370502948761,1.2541440725326538,288.3360290527344,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2874755859375,288.336181640625,1.0,0.7676480412483215,1.0,1.0,0.0,1.0,-3.542196035385132,3.5421860218048096,1.0096684491145425e-05,2.739102840423584,0.3576984703540802,0.3576984703540802,0.0,409.2468566894531,410.0,10681.7041015625,-0.0,5018.55126953125,1.0,283.1499938964844,287.7608337402344,289.836669921875,290.6282043457031,293.1499938964844,293.1499938964844,283.1499938964844,18049.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645600914955139,1.0,0.0,0.0,0.5533167719841003,0.5533204078674316,2.0428718272569323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.81298828125,0.0,25.3194580078125,1895.4371337890625,0.0,409.3052978515625,0.2561950087547302,1.0,0.0,3.0,1.0,0.0
11982720,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.6287083029747009,0.2761050164699554,0.2599812746047973,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7913748621940613,0.5659670829772949,0.382285475730896,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.856015145778656,0.7276486754417419,0.5141789317131042,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6996214985847473,0.3837503790855407,0.3749833106994629,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.621854841709137,0.2662370502948761,1.2541440725326538,288.3360290527344,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2874755859375,288.336181640625,1.0,0.7676480412483215,1.0,1.0,0.0,1.0,-3.542196035385132,3.5421860218048096,1.0096684491145425e-05,2.739102840423584,0.3576984703540802,0.3576984703540802,0.0,409.2468566894531,410.0,10681.7041015625,-0.0,5018.55126953125,1.0,283.1499938964844,287.7608337402344,289.836669921875,290.6282043457031,293.1499938964844,293.1499938964844,283.1499938964844,18049.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645600914955139,1.0,0.0,0.0,0.5533167719841003,0.5533204078674316,2.0428718272569323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.81298828125,0.0,25.3194580078125,1895.4371337890625,0.0,409.3052978515625,0.2561950087547302,1.0,0.0,3.0,1.0,0.0
11982780,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6286278963088989,0.2759281098842621,0.2598170936107635,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7910780310630798,0.5652062296867371,0.3817828893661499,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.857517659664154,0.7314890027046204,0.5168275833129883,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.6997302770614624,0.3838434815406799,0.375064343214035,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6220308542251587,0.2664331197738647,1.2549834251403809,288.3404846191406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2859802246094,288.3406677246094,1.0,0.768013596534729,1.0,1.0,0.0,1.0,-3.545428276062012,3.5454180240631104,1.011491440294776e-05,2.741528272628784,0.3555901646614074,0.3555901646614074,0.0,409.2502746582031,410.0,10610.3818359375,-0.0,5027.8359375,1.0,283.1499938964844,287.7648620605469,289.83642578125,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18055.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462603747844696,1.0,0.0,0.0,0.5490761399269104,0.5490798354148865,2.01167882352138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.42724609375,0.0,25.07060813903809,1895.4371337890625,0.0,404.5083312988281,0.2557398080825805,1.0,0.0,3.0,1.0,0.0
11982840,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6286278963088989,0.2759281098842621,0.2598170936107635,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7910780310630798,0.5652062296867371,0.3817828893661499,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.857517659664154,0.7314890027046204,0.5168275833129883,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.6997302770614624,0.3838434815406799,0.375064343214035,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6220308542251587,0.2664331197738647,1.2549834251403809,288.3404846191406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2859802246094,288.3406677246094,1.0,0.768013596534729,1.0,1.0,0.0,1.0,-3.545428276062012,3.5454180240631104,1.011491440294776e-05,2.741528272628784,0.3555901646614074,0.3555901646614074,0.0,409.2502746582031,410.0,10610.3818359375,-0.0,5027.8359375,1.0,283.1499938964844,287.7648620605469,289.83642578125,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18055.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462603747844696,1.0,0.0,0.0,0.5490761399269104,0.5490798354148865,2.01167882352138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.42724609375,0.0,25.07060813903809,1895.4371337890625,0.0,404.5083312988281,0.2557398080825805,1.0,0.0,3.0,1.0,0.0
11982900,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.6285883188247681,0.2758401930332184,0.2597353160381317,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.7909294962882996,0.5648247003555298,0.3815307021141052,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.8582643866539001,0.7333955764770508,0.5181422829627991,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.699785590171814,0.383890837430954,0.3751053810119629,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.6221211552619934,0.2665340900421142,1.255415439605713,288.3430480957031,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2852478027344,288.34326171875,1.0,0.7681962847709656,1.0,1.0,0.0,1.0,-3.547046899795532,3.54703688621521,1.0124053005711176e-05,2.742743968963623,0.3544404208660126,0.3544404208660126,0.0,409.2507934570313,410.0,10571.8291015625,-0.0,5032.48388671875,1.0,283.1499938964844,287.7671813964844,289.8358764648437,290.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18058.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615315794944763,1.0,0.0,0.0,0.5467695593833923,0.5467732548713684,1.994812670602641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.748779296875,0.0,24.935497283935547,1895.4371337890625,0.0,401.9031677246094,0.2554921507835388,1.0,0.0,3.0,1.0,0.0
11982960,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.628549337387085,0.2757528126239776,0.2596539258956909,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.7907810211181641,0.5644427537918091,0.3812781572341919,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8590083718299866,0.7352935671806335,0.5194510817527771,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6998416185379028,0.3839390277862549,0.3751470446586609,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6222131252288818,0.2666371166706085,1.255856156349182,288.3458251953125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2845458984375,288.3460388183594,1.0,0.7683790922164917,1.0,1.0,0.0,1.0,-3.548669576644897,3.548659324645996,1.0133219802810345e-05,2.7439630031585693,0.3532287776470184,0.3532287776470184,0.0,409.2505798339844,410.0,10531.419921875,-0.0,5037.14208984375,1.0,283.1499938964844,287.76971435546875,289.8350524902344,290.6160888671875,293.1499938964844,293.1499938964844,283.1499938964844,18061.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604001343250274,1.0,0.0,0.0,0.5443447232246399,0.544348418712616,1.97715870342563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.445068359375,0.0,24.793684005737305,1895.4371337890625,0.0,399.1720275878906,0.2552318871021271,1.0,0.0,3.0,1.0,0.0
11983020,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6284736394882202,0.27558034658432,0.2594928741455078,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7904848456382751,0.5636786222457886,0.3807725608348846,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8604880571365356,0.7390639781951904,0.5220505595207214,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6999568939208984,0.3840388357639313,0.3752331137657165,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6224024295806885,0.2668501138687134,1.2567667961120603,288.3520812988281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2831420898437,288.3523254394531,1.0,0.7687458992004395,1.0,1.0,0.0,1.0,-3.5519328117370605,3.5519227981567383,1.015166981233051e-05,2.746415853500366,0.3506125509738922,0.3506125509738922,0.0,409.2478637695313,410.0,10444.8544921875,-0.0,5046.50537109375,1.0,283.1499938964844,287.7754211425781,289.8326110839844,290.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18067.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579528272151947,1.0,0.0,0.0,0.5391311645507812,0.5391348600387573,1.939466898193132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.89501953125,0.0,24.48966407775879,1895.4371337890625,0.0,393.3272399902344,0.2546730935573578,1.0,0.0,3.0,1.0,0.0
11983080,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6284736394882202,0.27558034658432,0.2594928741455078,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7904848456382751,0.5636786222457886,0.3807725608348846,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8604880571365356,0.7390639781951904,0.5220505595207214,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6999568939208984,0.3840388357639313,0.3752331137657165,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6224024295806885,0.2668501138687134,1.2567667961120603,288.3520812988281,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2831420898437,288.3523254394531,1.0,0.7687458992004395,1.0,1.0,0.0,1.0,-3.5519328117370605,3.5519227981567383,1.015166981233051e-05,2.746415853500366,0.3506125509738922,0.3506125509738922,0.0,409.2478637695313,410.0,10444.8544921875,-0.0,5046.50537109375,1.0,283.1499938964844,287.7754211425781,289.8326110839844,290.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18067.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579528272151947,1.0,0.0,0.0,0.5391311645507812,0.5391348600387573,1.939466898193132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.89501953125,0.0,24.48966407775879,1895.4371337890625,0.0,393.3272399902344,0.2546730935573578,1.0,0.0,3.0,1.0,0.0
11983140,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.6284242272377014,0.2754652798175812,0.2593850493431091,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.7902843952178955,0.5631595253944397,0.3804288506507873,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.8614879846572876,0.7416083812713623,0.5238044261932373,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7000381946563721,0.3841102123260498,0.3752945363521576,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.622535765171051,0.2670007944107055,1.2574108839035034,288.3568725585937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2822265625,288.3571472167969,1.0,0.7689968943595886,1.0,1.0,0.0,1.0,-3.554170846939087,3.5541608333587646,1.0164336345042102e-05,2.7480990886688232,0.3486802577972412,0.3486802577972412,0.0,409.2443237304688,410.0,10381.4970703125,-0.0,5052.9248046875,1.0,283.1499938964844,287.77978515625,289.8302917480469,290.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,18072.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561405479907989,1.0,0.0,0.0,0.5353012084960938,0.5353049039840698,1.9120090399837864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.955322265625,0.0,24.26717185974121,1895.4371337890625,0.0,389.0533752441406,0.2542635500431061,1.0,0.0,3.0,1.0,0.0
11983200,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6284016370773315,0.2754118144512176,0.2593348920345306,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7901904582977295,0.562915563583374,0.3802672326564789,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.8619570136070251,0.7428006529808044,0.5246262550354004,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7000773549079895,0.3841449022293091,0.37532439827919,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6225997805595398,0.2670733630657196,1.2577210664749146,288.3592529296875,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.28179931640625,288.35955810546875,1.0,0.7691155076026917,1.0,1.0,0.0,1.0,-3.5552303791046143,3.555220127105713,1.0170336281589698e-05,2.748896360397339,0.3477300107479095,0.3477300107479095,0.0,409.2422180175781,410.0,10350.484375,-0.0,5055.96337890625,1.0,283.1499938964844,287.781982421875,289.8290405273437,290.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18074.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552497267723083,1.0,0.0,0.0,0.5334250330924988,0.5334286689758301,1.898629520269424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.701904296875,0.0,24.158451080322266,1895.4371337890625,0.0,386.9693603515625,0.2540632784366607,1.0,0.0,3.0,1.0,0.0
11983260,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.6283342242240906,0.2752483189105987,0.2591809630393982,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7898989319801331,0.5621552467346191,0.3797632455825805,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.8634157180786133,0.7465044856071472,0.5271787643432617,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.7002044916152954,0.3842591047286987,0.3754226565361023,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.622806191444397,0.2673079371452331,1.2587237358093262,288.3674011230469,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.280517578125,288.3677062988281,1.0,0.7694892883300781,1.0,1.0,0.0,1.0,-3.5585739612579346,3.558563709259033,1.0189284694206435e-05,2.751412868499756,0.3445748388767242,0.3445748388767242,0.0,409.2337646484375,410.0,10248.2529296875,-0.0,5065.5498046875,1.0,283.1499938964844,287.7894592285156,289.8243713378906,290.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,18079.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522853791713714,1.0,0.0,0.0,0.5272289514541626,0.5272325873374939,1.854778020060621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.85888671875,0.0,23.800758361816406,1895.4371337890625,0.0,380.11224365234375,0.2534038126468658,1.0,0.0,3.0,1.0,0.0
11983320,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.6283342242240906,0.2752483189105987,0.2591809630393982,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7898989319801331,0.5621552467346191,0.3797632455825805,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.8634157180786133,0.7465044856071472,0.5271787643432617,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.7002044916152954,0.3842591047286987,0.3754226565361023,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.622806191444397,0.2673079371452331,1.2587237358093262,288.3674011230469,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.280517578125,288.3677062988281,1.0,0.7694892883300781,1.0,1.0,0.0,1.0,-3.5585739612579346,3.558563709259033,1.0189284694206435e-05,2.751412868499756,0.3445748388767242,0.3445748388767242,0.0,409.2337646484375,410.0,10248.2529296875,-0.0,5065.5498046875,1.0,283.1499938964844,287.7894592285156,289.8243713378906,290.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,18079.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522853791713714,1.0,0.0,0.0,0.5272289514541626,0.5272325873374939,1.854778020060621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.85888671875,0.0,23.800758361816406,1895.4371337890625,0.0,380.11224365234375,0.2534038126468658,1.0,0.0,3.0,1.0,0.0
11983380,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.6282722353935242,0.2750908732414245,0.2590319812297821,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.7896112203598022,0.5613993406295776,0.3792617321014404,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37652587890625,0.8648646473884583,0.7501763105392456,0.5297088027000427,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764343261719,0.7003396153450012,0.384383350610733,0.3755296766757965,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.6230223774909973,0.2675549685955047,1.2597795724868774,288.3764953613281,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.279296875,288.3768310546875,1.0,0.7698686122894287,1.0,1.0,0.0,1.0,-3.561975240707397,3.561964988708496,1.0208583262283357e-05,2.753974914550781,0.341139405965805,0.341139405965805,0.0,409.2225341796875,410.0,10138.0888671875,-0.0,5075.2998046875,1.0,283.1499938964844,287.7977905273437,289.81854248046875,290.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,18085.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490529298782348,1.0,0.0,0.0,0.5205448269844055,0.5205484628677368,1.808047045415152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.347412109375,0.0,23.41730308532715,1895.4371337890625,0.0,372.76904296875,0.2526961266994476,1.0,0.0,3.0,1.0,0.0
11983440,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.6282722353935242,0.2750908732414245,0.2590319812297821,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.7896112203598022,0.5613993406295776,0.3792617321014404,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37652587890625,0.8648646473884583,0.7501763105392456,0.5297088027000427,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764343261719,0.7003396153450012,0.384383350610733,0.3755296766757965,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.6230223774909973,0.2675549685955047,1.2597795724868774,288.3764953613281,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.279296875,288.3768310546875,1.0,0.7698686122894287,1.0,1.0,0.0,1.0,-3.561975240707397,3.561964988708496,1.0208583262283357e-05,2.753974914550781,0.341139405965805,0.341139405965805,0.0,409.2225341796875,410.0,10138.0888671875,-0.0,5075.2998046875,1.0,283.1499938964844,287.7977905273437,289.81854248046875,290.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,18085.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490529298782348,1.0,0.0,0.0,0.5205448269844055,0.5205484628677368,1.808047045415152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.347412109375,0.0,23.41730308532715,1895.4371337890625,0.0,372.76904296875,0.2526961266994476,1.0,0.0,3.0,1.0,0.0
11983500,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812866210937,0.6282435655593872,0.2750147581100464,0.2589596509933471,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3814392089844,0.7894691228866577,0.5610235929489136,0.3790122270584106,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3814697265625,0.865585446357727,0.752000093460083,0.5309652090072632,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38134765625,0.7004106044769287,0.3844498991966247,0.3755870759487152,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812866210937,0.6231344938278198,0.2676835656166076,1.2603293657302856,288.38140869140625,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2786865234375,288.3817749023437,1.0,0.7700607776641846,1.0,1.0,0.0,1.0,-3.5637013912200928,3.5636911392211914,1.0218387615168467e-05,2.7552759647369385,0.3393120169639587,0.3393120169639587,0.0,409.2159118652344,410.0,10079.9560546875,-0.0,5080.248046875,1.0,283.1499938964844,287.80230712890625,289.815185546875,290.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,18088.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473309516906738,1.0,0.0,0.0,0.5170164704322815,0.5170201063156128,1.7836196519738223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.0634765625,0.0,23.215938568115234,1895.4371337890625,0.0,368.912841796875,0.2523242831230163,1.0,0.0,3.0,1.0,0.0
11983560,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3864440917969,0.6282164454460144,0.2749403417110443,0.258888840675354,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.7893281579017639,0.5606493949890137,0.3787636756896972,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.8663033843040466,0.7538126111030579,0.532215416431427,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.7004837989807129,0.3845191597938537,0.375647097826004,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.6232492327690125,0.2678155303001404,1.2608938217163086,288.3865661621094,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2781066894531,288.386962890625,1.0,0.7702546715736389,1.0,1.0,0.0,1.0,-3.565443992614746,3.5654337406158447,1.0228292012470774e-05,2.7565906047821045,0.3374139070510864,0.3374139070510864,0.0,409.2088623046875,410.0,10019.8818359375,-0.0,5085.24462890625,1.0,283.1499938964844,287.8070068359375,289.81158447265625,290.55633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18091.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455424547195434,1.0,0.0,0.0,0.5133722424507141,0.5133758783340454,1.7585643163897657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.13525390625,0.0,23.00870704650879,1895.4371337890625,0.0,364.9479370117188,0.2519414722919464,1.0,0.0,3.0,1.0,0.0
11983620,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.6281641721725464,0.2747953832149505,0.2587512135505676,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3975830078125,0.789046585559845,0.5599046349525452,0.3782693743705749,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39764404296875,0.8677119016647339,0.7573482394218445,0.5346684455871582,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39752197265625,0.7006323337554932,0.3846607804298401,0.3757721483707428,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.6234846115112305,0.2680893540382385,1.2620681524276731,288.3975830078125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.276611328125,288.3979797363281,1.0,0.770645797252655,1.0,1.0,0.0,1.0,-3.5689430236816406,3.56893277168274,1.0248202670481987e-05,2.759232997894287,0.3333966434001922,0.3333966434001922,0.0,409.1990661621094,410.0,9893.703125,-0.0,5095.3154296875,1.0,283.1499938964844,287.8171081542969,289.803466796875,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,18096.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417579472064972,1.0,0.0,0.0,0.5057294368743896,0.505733072757721,1.7065929114323808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.272705078125,0.0,22.5766658782959,1895.4371337890625,0.0,356.6898498535156,0.2511431276798248,1.0,0.0,3.0,1.0,0.0
11983680,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.6281641721725464,0.2747953832149505,0.2587512135505676,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3975830078125,0.789046585559845,0.5599046349525452,0.3782693743705749,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39764404296875,0.8677119016647339,0.7573482394218445,0.5346684455871582,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39752197265625,0.7006323337554932,0.3846607804298401,0.3757721483707428,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.6234846115112305,0.2680893540382385,1.2620681524276731,288.3975830078125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.276611328125,288.3979797363281,1.0,0.770645797252655,1.0,1.0,0.0,1.0,-3.5689430236816406,3.56893277168274,1.0248202670481987e-05,2.759232997894287,0.3333966434001922,0.3333966434001922,0.0,409.1990661621094,410.0,9893.703125,-0.0,5095.3154296875,1.0,283.1499938964844,287.8171081542969,289.803466796875,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,18096.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417579472064972,1.0,0.0,0.0,0.5057294368743896,0.505733072757721,1.7065929114323808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.272705078125,0.0,22.5766658782959,1895.4371337890625,0.0,356.6898498535156,0.2511431276798248,1.0,0.0,3.0,1.0,0.0
11983740,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.6281121969223022,0.2746545672416687,0.2586177587509155,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.7887629270553589,0.5591642260551453,0.3777781128883362,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.8690659999847412,0.7607558369636536,0.5370295643806458,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.7007778882980347,0.3848027288913727,0.3758982419967651,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.6237257719039917,0.2683752775192261,1.263299822807312,288.4095153808594,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2746887207031,288.4099426269531,1.0,0.7710372805595398,1.0,1.0,0.0,1.0,-3.5724117755889893,3.572401523590088,1.026796962833032e-05,2.7618558406829834,0.3290752172470093,0.3290752172470093,0.0,409.1977233886719,410.0,9759.3544921875,-0.0,5105.365234375,1.0,283.1499938964844,287.8280029296875,289.794189453125,290.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,18101.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376878440380096,1.0,0.0,0.0,0.4976141154766083,0.4976311922073364,1.6522617940495365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.72265625,0.0,22.122318267822266,1895.4371337890625,0.0,348.0024108886719,0.2503029406070709,1.0,0.0,3.0,1.0,0.0
11983800,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.6281121969223022,0.2746545672416687,0.2586177587509155,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.7887629270553589,0.5591642260551453,0.3777781128883362,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.8690659999847412,0.7607558369636536,0.5370295643806458,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.7007778882980347,0.3848027288913727,0.3758982419967651,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.6237257719039917,0.2683752775192261,1.263299822807312,288.4095153808594,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2746887207031,288.4099426269531,1.0,0.7710372805595398,1.0,1.0,0.0,1.0,-3.5724117755889893,3.572401523590088,1.026796962833032e-05,2.7618558406829834,0.3290752172470093,0.3290752172470093,0.0,409.1977233886719,410.0,9759.3544921875,-0.0,5105.365234375,1.0,283.1499938964844,287.8280029296875,289.794189453125,290.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,18101.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376878440380096,1.0,0.0,0.0,0.4976141154766083,0.4976311922073364,1.6522617940495365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.72265625,0.0,22.122318267822266,1895.4371337890625,0.0,348.0024108886719,0.2503029406070709,1.0,0.0,3.0,1.0,0.0
11983860,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223022460937,0.6280651688575745,0.2745201289653778,0.2584891319274902,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225158691406,0.7884836196899414,0.5584309101104736,0.3772907853126526,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225769042969,0.8703940510749817,0.7641067504882812,0.5393398404121399,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42242431640625,0.7009280920028687,0.3849517107009887,0.3760287761688232,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223022460937,0.6239764094352722,0.2686740756034851,1.2645858526229858,288.4224853515625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2728271484375,288.4229736328125,1.0,0.7714304327964783,1.0,1.0,0.0,1.0,-3.575902938842773,3.575892448425293,1.028789483825676e-05,2.76449990272522,0.3244476914405823,0.3244476914405823,0.0,409.1935119628906,410.0,9615.9912109375,-0.0,5115.47705078125,1.0,283.1499938964844,287.8398132324219,289.7838134765625,290.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18099.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333411455154419,1.0,0.0,0.0,0.4889584481716156,0.490197092294693,1.595281773347779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.3056640625,0.0,21.69311714172364,1895.4371337890625,0.0,338.9374694824219,0.249460682272911,1.0,0.0,3.0,1.0,0.0
11983920,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223022460937,0.6280651688575745,0.2745201289653778,0.2584891319274902,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225158691406,0.7884836196899414,0.5584309101104736,0.3772907853126526,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225769042969,0.8703940510749817,0.7641067504882812,0.5393398404121399,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42242431640625,0.7009280920028687,0.3849517107009887,0.3760287761688232,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223022460937,0.6239764094352722,0.2686740756034851,1.2645858526229858,288.4224853515625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2728271484375,288.4229736328125,1.0,0.7714304327964783,1.0,1.0,0.0,1.0,-3.575902938842773,3.575892448425293,1.028789483825676e-05,2.76449990272522,0.3244476914405823,0.3244476914405823,0.0,409.1935119628906,410.0,9615.9912109375,-0.0,5115.47705078125,1.0,283.1499938964844,287.8398132324219,289.7838134765625,290.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18099.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333411455154419,1.0,0.0,0.0,0.4889584481716156,0.490197092294693,1.595281773347779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.3056640625,0.0,21.69311714172364,1895.4371337890625,0.0,338.9374694824219,0.249460682272911,1.0,0.0,3.0,1.0,0.0
11983980,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369506835937,0.6280286908149719,0.2743968367576599,0.2583687007427215,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.788215160369873,0.5577110052108765,0.376810610294342,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4372253417969,0.8717155456542969,0.7674299478530884,0.5416267514228821,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43707275390625,0.7010915875434875,0.3851160407066345,0.3761711716651916,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369201660156,0.624241828918457,0.2689900696277618,1.2659404277801514,288.4371337890625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2711181640625,288.43768310546875,1.0,0.7718300819396973,1.0,1.0,0.0,1.0,-3.579484462738037,3.579474210739136,1.0308381206414197e-05,2.767220973968506,0.3195139169692993,0.3195139169692993,0.0,409.1798095703125,410.0,9461.8017578125,-0.0,5125.810546875,1.0,283.1499938964844,287.8529968261719,289.7724609375,290.4778747558594,293.1499938964844,293.1499938964844,283.1499938964844,18078.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287502467632293,1.0,0.0,0.0,0.4796320497989654,0.4868844747543335,1.5350053672591457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.865966796875,0.0,21.440017700195312,1895.4371337890625,0.0,329.5915222167969,0.2487652152776718,1.0,0.0,3.0,1.0,0.0
11984040,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369506835937,0.6280286908149719,0.2743968367576599,0.2583687007427215,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.788215160369873,0.5577110052108765,0.376810610294342,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4372253417969,0.8717155456542969,0.7674299478530884,0.5416267514228821,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43707275390625,0.7010915875434875,0.3851160407066345,0.3761711716651916,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369201660156,0.624241828918457,0.2689900696277618,1.2659404277801514,288.4371337890625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2711181640625,288.43768310546875,1.0,0.7718300819396973,1.0,1.0,0.0,1.0,-3.579484462738037,3.579474210739136,1.0308381206414197e-05,2.767220973968506,0.3195139169692993,0.3195139169692993,0.0,409.1798095703125,410.0,9461.8017578125,-0.0,5125.810546875,1.0,283.1499938964844,287.8529968261719,289.7724609375,290.4778747558594,293.1499938964844,293.1499938964844,283.1499938964844,18078.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287502467632293,1.0,0.0,0.0,0.4796320497989654,0.4868844747543335,1.5350053672591457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.865966796875,0.0,21.440017700195312,1895.4371337890625,0.0,329.5915222167969,0.2487652152776718,1.0,0.0,3.0,1.0,0.0
11984100,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447937011719,0.6280158758163452,0.2743406593799591,0.2583128809928894,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44500732421875,0.7880865335464478,0.5573578476905823,0.3765745162963867,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.445068359375,0.8723760843276978,0.769084095954895,0.5427644848823547,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449157714844,0.7011802792549133,0.385206013917923,0.3762489259243011,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447937011719,0.624381422996521,0.2691558599472046,1.2666497230529783,288.44500732421875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.27032470703125,288.445556640625,1.0,0.7720341086387634,1.0,1.0,0.0,1.0,-3.581327199935913,3.5813167095184326,1.0318938620912377e-05,2.768624782562256,0.3169310986995697,0.3169310986995697,0.0,409.1688537597656,410.0,9381.255859375,-0.0,5131.1083984375,1.0,283.1499938964844,287.860107421875,289.7663269042969,290.4662170410156,293.1499938964844,293.1499938964844,283.1499938964844,18064.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263637065887451,1.0,0.0,0.0,0.4747785329818725,0.4870126843452453,1.5040962253465295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.285400390625,0.0,21.39418601989746,1895.4371337890625,0.0,324.82196044921875,0.2485051602125167,1.0,0.0,3.0,1.0,0.0
