time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45281982421875,0.628006637096405,0.2742879688739776,0.2582601904869079,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.7879616618156433,0.5570090413093567,0.376341313123703,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.8730363845825195,0.7707327604293823,0.5438985228538513,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45294189453125,0.7012738585472107,0.3853013217449188,0.376331627368927,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45281982421875,0.6245258450508118,0.2693269550800323,1.2673821449279783,288.4530334472656,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2696228027344,288.45361328125,1.0,0.7722416520118713,1.0,1.0,0.0,1.0,-3.583207845687866,3.5831973552703857,1.032972886605421e-05,2.770060777664185,0.3142675459384918,0.3142675459384918,0.0,409.1557922363281,410.0,9299.087890625,-0.0,5136.5087890625,1.0,283.1499938964844,287.867431640625,289.75982666015625,290.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18052.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239026606082916,1.0,0.0,0.0,0.4698534905910492,0.4878174662590027,1.4730530573103806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.70166015625,0.0,21.38205909729004,1895.4371337890625,0.0,319.9649658203125,0.2482941448688507,1.0,0.0,3.0,1.0,0.0
11984220,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4690856933594,0.6279963850975037,0.2741905748844147,0.2581624388694763,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693298339844,0.7877198457717896,0.556321382522583,0.3758819103240967,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693908691406,0.8743525743484497,0.7740088105201721,0.5461528301239014,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46923828125,0.7014728784561157,0.3855062425136566,0.3765107691287994,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4690856933594,0.6248267292976379,0.2696835696697235,1.268912434577942,288.46929931640625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2682800292969,288.4698791503906,1.0,0.7726672291755676,1.0,1.0,0.0,1.0,-3.587068796157837,3.5870585441589355,1.035193054121919e-05,2.773019790649414,0.3086863160133362,0.3086863160133362,0.0,409.1277160644531,410.0,9130.66015625,-0.0,5147.6015625,1.0,283.1499938964844,287.8822937011719,289.74566650390625,290.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,18039.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187155961990356,1.0,0.0,0.0,0.4598416090011596,0.4899493753910064,1.410944872048958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.281005859375,0.0,21.39249420166016,1895.4371337890625,0.0,309.9243469238281,0.2479538470506668,1.0,0.0,3.0,1.0,0.0
11984280,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4690856933594,0.6279963850975037,0.2741905748844147,0.2581624388694763,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693298339844,0.7877198457717896,0.556321382522583,0.3758819103240967,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693908691406,0.8743525743484497,0.7740088105201721,0.5461528301239014,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46923828125,0.7014728784561157,0.3855062425136566,0.3765107691287994,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4690856933594,0.6248267292976379,0.2696835696697235,1.268912434577942,288.46929931640625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2682800292969,288.4698791503906,1.0,0.7726672291755676,1.0,1.0,0.0,1.0,-3.587068796157837,3.5870585441589355,1.035193054121919e-05,2.773019790649414,0.3086863160133362,0.3086863160133362,0.0,409.1277160644531,410.0,9130.66015625,-0.0,5147.6015625,1.0,283.1499938964844,287.8822937011719,289.74566650390625,290.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,18039.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187155961990356,1.0,0.0,0.0,0.4598416090011596,0.4899493753910064,1.410944872048958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.281005859375,0.0,21.39249420166016,1895.4371337890625,0.0,309.9243469238281,0.2479538470506668,1.0,0.0,3.0,1.0,0.0
11984340,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815979003906,0.6279932856559753,0.2741217315196991,0.2580931484699249,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.7875404953956604,0.5558052062988281,0.3755373954772949,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8753458261489868,0.7764763832092285,0.5478512644767761,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48175048828125,0.7016324400901794,0.3856731355190277,0.3766576945781708,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815979003906,0.6250641345977783,0.2699658572673797,1.2701274156570437,288.4818420410156,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2673034667969,288.482421875,1.0,0.7729993462562561,1.0,1.0,0.0,1.0,-3.5900750160217285,3.590064525604248,1.0369260053266773e-05,2.7753336429595947,0.3042082190513611,0.3042082190513611,0.0,409.1075439453125,410.0,8998.7666015625,-0.0,5156.26123046875,1.0,283.1499938964844,287.8936767578125,289.7339782714844,290.4066772460937,293.1499938964844,293.1499938964844,283.1499938964844,18037.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145217537879944,1.0,0.0,0.0,0.4520649909973144,0.4912743866443634,1.3636259232896464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.54443359375,0.0,21.39401626586914,1895.4371337890625,0.0,301.9919128417969,0.2477148324251175,1.0,0.0,3.0,1.0,0.0
11984400,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.485595703125,0.6279929280281067,0.2741007506847381,0.2580719888210296,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48583984375,0.7874844074249268,0.5556432008743286,0.37542924284935,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4859313964844,0.8756580352783203,0.7772513628005981,0.5483847260475159,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857482910156,0.7016841173171997,0.3857277035713196,0.3767058551311493,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.485595703125,0.6251404881477356,0.2700568437576294,1.270519495010376,288.48583984375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2669982910156,288.4864196777344,1.0,0.7731056213378906,1.0,1.0,0.0,1.0,-3.5910351276397705,3.59102463722229,1.0374803423474075e-05,2.776074409484864,0.3027510643005371,0.3027510643005371,0.0,409.1015625,410.0,8956.3232421875,-0.0,5159.03173828125,1.0,283.1499938964844,287.8973083496094,289.73016357421875,290.3997497558594,293.1499938964844,293.1499938964844,283.1499938964844,18038.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131540060043335,1.0,0.0,0.0,0.44957235455513,0.4916074872016907,1.3486296523979036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.45849609375,0.0,21.39119529724121,1895.4371337890625,0.0,299.43914794921875,0.2476377189159393,1.0,0.0,3.0,1.0,0.0
11984460,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50201416015625,0.6278693079948425,0.2738372087478637,0.2578970789909363,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5022277832031,0.7871298789978027,0.5547986030578613,0.374918133020401,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5022888183594,0.8768293261528015,0.7802870869636536,0.5505262613296509,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.7017710208892822,0.3857818245887756,0.3768195807933807,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5019836425781,0.6253354549407959,0.270254909992218,1.2717208862304688,288.5022277832031,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2638854980469,288.50274658203125,1.0,0.7734987735748291,1.0,1.0,0.0,1.0,-3.5941076278686523,3.594097137451172,1.0392650438006967e-05,2.778480529785156,0.296410322189331,0.296410322189331,0.0,409.2195129394531,410.0,8772.337890625,-0.0,5168.744140625,1.0,283.1499938964844,287.912353515625,289.71319580078125,290.36968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18041.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073641300201416,1.0,0.0,0.0,0.4389230012893677,0.4925488829612732,1.285494199976256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.85693359375,0.0,21.359777450561523,1895.4371337890625,0.0,288.81024169921875,0.2472952604293823,1.0,0.0,3.0,1.0,0.0
11984520,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50201416015625,0.6278693079948425,0.2738372087478637,0.2578970789909363,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5022277832031,0.7871298789978027,0.5547986030578613,0.374918133020401,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5022888183594,0.8768293261528015,0.7802870869636536,0.5505262613296509,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.7017710208892822,0.3857818245887756,0.3768195807933807,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5019836425781,0.6253354549407959,0.270254909992218,1.2717208862304688,288.5022277832031,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2638854980469,288.50274658203125,1.0,0.7734987735748291,1.0,1.0,0.0,1.0,-3.5941076278686523,3.594097137451172,1.0392650438006967e-05,2.778480529785156,0.296410322189331,0.296410322189331,0.0,409.2195129394531,410.0,8772.337890625,-0.0,5168.744140625,1.0,283.1499938964844,287.912353515625,289.71319580078125,290.36968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18041.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073641300201416,1.0,0.0,0.0,0.4389230012893677,0.4925488829612732,1.285494199976256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.85693359375,0.0,21.359777450561523,1895.4371337890625,0.0,288.81024169921875,0.2472952604293823,1.0,0.0,3.0,1.0,0.0
11984580,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.6274601221084595,0.2733170390129089,0.2574948072433471,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172119140625,0.786504864692688,0.553703248500824,0.3742457926273346,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51727294921875,0.8777258992195129,0.7830421328544617,0.5524764657020569,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.7015576958656311,0.3855748474597931,0.3766928911209106,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.6252245903015137,0.2701624929904938,1.2716680765151978,288.5172119140625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2585144042969,288.5177001953125,1.0,0.7737043499946594,1.0,1.0,0.0,1.0,-3.594601392745972,3.594590902328491,1.0395582648925483e-05,2.7788896560668945,0.2895622551441192,0.2895622551441192,0.0,409.583740234375,410.0,8573.9453125,-0.0,5172.4228515625,1.0,283.1499938964844,287.926513671875,289.6934509277344,290.3363342285156,293.1499938964844,293.1499938964844,283.1499938964844,18046.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014698565006256,1.0,0.0,0.0,0.427714467048645,0.4929501116275787,1.2206787580737457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.77392578125,0.0,21.30165672302246,1895.4371337890625,0.0,278.26641845703125,0.2469118684530258,1.0,0.0,3.0,1.0,0.0
11984640,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.6274601221084595,0.2733170390129089,0.2574948072433471,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172119140625,0.786504864692688,0.553703248500824,0.3742457926273346,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51727294921875,0.8777258992195129,0.7830421328544617,0.5524764657020569,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.7015576958656311,0.3855748474597931,0.3766928911209106,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.6252245903015137,0.2701624929904938,1.2716680765151978,288.5172119140625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2585144042969,288.5177001953125,1.0,0.7737043499946594,1.0,1.0,0.0,1.0,-3.594601392745972,3.594590902328491,1.0395582648925483e-05,2.7788896560668945,0.2895622551441192,0.2895622551441192,0.0,409.583740234375,410.0,8573.9453125,-0.0,5172.4228515625,1.0,283.1499938964844,287.926513671875,289.6934509277344,290.3363342285156,293.1499938964844,293.1499938964844,283.1499938964844,18046.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014698565006256,1.0,0.0,0.0,0.427714467048645,0.4929501116275787,1.2206787580737457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.77392578125,0.0,21.30165672302246,1895.4371337890625,0.0,278.26641845703125,0.2469118684530258,1.0,0.0,3.0,1.0,0.0
11984700,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.6271893382072449,0.2729918360710144,0.2572303712368011,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243530273437,0.7861347198486328,0.5530900359153748,0.3738633692264557,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244140625,0.8781160712242126,0.7843418717384338,0.5533949732780457,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.701383113861084,0.385403573513031,0.3765605390071869,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.625092089176178,0.270035833120346,1.2712568044662476,288.5243530273437,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.25537109375,288.5248413085937,1.0,0.773729681968689,1.0,1.0,0.0,1.0,-3.594078063964844,3.5940678119659424,1.0392578587925527e-05,2.7784926891326904,0.2859266996383667,0.2859266996383667,0.0,409.78717041015625,410.0,8469.3203125,-0.0,5172.13720703125,1.0,283.1499938964844,287.9333190917969,289.6821594238281,290.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984297811985016,1.0,0.0,0.0,0.4218733608722687,0.4930174350738525,1.1875658678661694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.337158203125,0.0,21.2651481628418,1895.4371337890625,0.0,272.92950439453125,0.2467054575681686,1.0,0.0,3.0,1.0,0.0
11984760,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5312194824219,0.626890242099762,0.2726338505744934,0.2569342255592346,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5314025878906,0.7857420444488525,0.5524432063102722,0.3734573721885681,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5314636230469,0.8784831762313843,0.785598874092102,0.5542827844619751,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53131103515625,0.701180636882782,0.385198175907135,0.3763935267925262,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.6249245405197144,0.269867479801178,1.2706451416015625,288.5314025878906,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2520446777344,288.5318603515625,1.0,0.7737075686454773,1.0,1.0,0.0,1.0,-3.593156337738037,3.5931458473205566,1.038726077240426e-05,2.777784824371338,0.282143622636795,0.282143622636795,0.0,409.9846496582031,410.0,8361.16015625,-0.0,5170.6474609375,1.0,283.1499938964844,287.94000244140625,289.6698913574219,290.2982788085937,293.1499938964844,293.1499938964844,283.1499938964844,18051.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952875733375549,1.0,0.0,0.0,0.4158730506896972,0.4930301308631897,1.154024609206772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.679443359375,0.0,21.22517776489257,1895.4371337890625,0.0,267.4810791015625,0.2464907616376876,1.0,0.0,3.0,1.0,0.0
11984820,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.6262293457984924,0.2718373537063598,0.2562647461891174,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7849104404449463,0.5510657429695129,0.3725868463516235,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.8791680932044983,0.7880003452301025,0.5559775829315186,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7007162570953369,0.3847040235996246,0.3759753406047821,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.6245102882385254,0.2694283127784729,1.2689300775527954,288.54541015625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2450256347656,288.5458679199219,1.0,0.7735368609428406,1.0,1.0,0.0,1.0,-3.590328931808472,3.590318441390991,1.037093170452863e-05,2.7756028175354004,0.2741157412528991,0.2741157412528991,0.0,410.3424682617188,410.0,8134.51953125,-0.0,5164.5634765625,1.0,283.1499938964844,287.95330810546875,289.6424865722656,290.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18054.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885927200317383,1.0,0.0,0.0,0.4034000933170318,0.4929389059543609,1.0858389742907091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.82666015625,0.0,21.1373233795166,1895.4371337890625,0.0,256.0853271484375,0.2460405528545379,1.0,0.0,3.0,1.0,0.0
11984880,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.6262293457984924,0.2718373537063598,0.2562647461891174,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7849104404449463,0.5510657429695129,0.3725868463516235,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.8791680932044983,0.7880003452301025,0.5559775829315186,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7007162570953369,0.3847040235996246,0.3759753406047821,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.6245102882385254,0.2694283127784729,1.2689300775527954,288.54541015625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2450256347656,288.5458679199219,1.0,0.7735368609428406,1.0,1.0,0.0,1.0,-3.590328931808472,3.590318441390991,1.037093170452863e-05,2.7756028175354004,0.2741157412528991,0.2741157412528991,0.0,410.3424682617188,410.0,8134.51953125,-0.0,5164.5634765625,1.0,283.1499938964844,287.95330810546875,289.6424865722656,290.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18054.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885927200317383,1.0,0.0,0.0,0.4034000933170318,0.4929389059543609,1.0858389742907091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.82666015625,0.0,21.1373233795166,1895.4371337890625,0.0,256.0853271484375,0.2460405528545379,1.0,0.0,3.0,1.0,0.0
11984940,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55938720703125,0.6255033612251282,0.2709511816501617,0.2555101215839386,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5596008300781,0.7840335369110107,0.549593448638916,0.3716507852077484,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5596618652344,0.8798019289970398,0.7902663946151733,0.5575760006904602,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5595092773437,0.7001926898956299,0.3841173350811004,0.3754648566246032,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55938720703125,0.6240137815475464,0.2688764333724975,1.2666782140731812,288.5596008300781,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2377624511719,288.56005859375,1.0,0.7732195258140564,1.0,1.0,0.0,1.0,-3.586413145065308,3.586402654647827,1.0348315299779642e-05,2.772573709487915,0.2654334902763366,0.2654334902763366,0.0,410.6434020996094,410.0,7894.4970703125,-0.0,5154.95703125,1.0,283.1499938964844,287.9667358398437,289.6116943359375,290.2076721191406,293.1499938964844,293.1499938964844,283.1499938964844,18057.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812156617641449,1.0,0.0,0.0,0.3903026580810547,0.4927384555339813,1.016657336094795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.4462890625,0.0,21.041540145874023,1895.4371337890625,0.0,243.82858276367188,0.2455675601959228,1.0,0.0,3.0,1.0,0.0
11985000,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55938720703125,0.6255033612251282,0.2709511816501617,0.2555101215839386,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5596008300781,0.7840335369110107,0.549593448638916,0.3716507852077484,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5596618652344,0.8798019289970398,0.7902663946151733,0.5575760006904602,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5595092773437,0.7001926898956299,0.3841173350811004,0.3754648566246032,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55938720703125,0.6240137815475464,0.2688764333724975,1.2666782140731812,288.5596008300781,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2377624511719,288.56005859375,1.0,0.7732195258140564,1.0,1.0,0.0,1.0,-3.586413145065308,3.586402654647827,1.0348315299779642e-05,2.772573709487915,0.2654334902763366,0.2654334902763366,0.0,410.6434020996094,410.0,7894.4970703125,-0.0,5154.95703125,1.0,283.1499938964844,287.9667358398437,289.6116943359375,290.2076721191406,293.1499938964844,293.1499938964844,283.1499938964844,18057.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812156617641449,1.0,0.0,0.0,0.3903026580810547,0.4927384555339813,1.016657336094795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.4462890625,0.0,21.041540145874023,1895.4371337890625,0.0,243.82858276367188,0.2455675601959228,1.0,0.0,3.0,1.0,0.0
11985060,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.573974609375,0.6247237920761108,0.2699899971485138,0.2546853721141815,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741882324219,0.7831199765205383,0.5480403900146484,0.3706596791744232,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5742492675781,0.8803915977478027,0.7924100756645203,0.5590881109237671,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.6996214389801025,0.3834529221057892,0.3748782277107239,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5739440917969,0.6234514117240906,0.268232524394989,1.2639938592910769,288.5741577148437,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2304077148437,288.5746459960937,1.0,0.7727804183959961,1.0,1.0,0.0,1.0,-3.5816028118133545,3.581592321395874,1.0320557521481533e-05,2.768848657608032,0.2560623288154602,0.2560623288154602,0.0,410.8943176269531,410.0,7642.0576171875,-0.0,5142.4501953125,1.0,283.1499938964844,287.98052978515625,289.5782165527344,290.15625,293.1499938964844,293.1499938964844,283.1499938964844,18059.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730910122394562,1.0,0.0,0.0,0.3766146898269653,0.4924679398536682,9.486885055309813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.921630859375,0.0,20.94036674499512,1895.4371337890625,0.0,230.638427734375,0.2450776398181915,1.0,0.0,3.0,1.0,0.0
11985120,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.573974609375,0.6247237920761108,0.2699899971485138,0.2546853721141815,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741882324219,0.7831199765205383,0.5480403900146484,0.3706596791744232,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5742492675781,0.8803915977478027,0.7924100756645203,0.5590881109237671,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.6996214389801025,0.3834529221057892,0.3748782277107239,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5739440917969,0.6234514117240906,0.268232524394989,1.2639938592910769,288.5741577148437,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2304077148437,288.5746459960937,1.0,0.7727804183959961,1.0,1.0,0.0,1.0,-3.5816028118133545,3.581592321395874,1.0320557521481533e-05,2.768848657608032,0.2560623288154602,0.2560623288154602,0.0,410.8943176269531,410.0,7642.0576171875,-0.0,5142.4501953125,1.0,283.1499938964844,287.98052978515625,289.5782165527344,290.15625,293.1499938964844,293.1499938964844,283.1499938964844,18059.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730910122394562,1.0,0.0,0.0,0.3766146898269653,0.4924679398536682,9.486885055309813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.921630859375,0.0,20.94036674499512,1895.4371337890625,0.0,230.638427734375,0.2450776398181915,1.0,0.0,3.0,1.0,0.0
11985180,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889587402344,0.6238948702812195,0.2689623832702636,0.253799557685852,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.7821717858314514,0.5464144945144653,0.3696197867393493,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8809378743171692,0.7944387197494507,0.5605201721191406,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5890808105469,0.699006199836731,0.382718950510025,0.3742246925830841,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889587402344,0.6228309273719788,0.2675093412399292,1.260942816734314,288.58917236328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2230529785156,288.58966064453125,1.0,0.7722380757331848,1.0,1.0,0.0,1.0,-3.576016902923584,3.5760066509246826,1.028836595651228e-05,2.764521598815918,0.2459709346294403,0.2459709346294403,0.0,411.1071166992188,410.0,7378.42626953125,-0.0,5127.4794921875,1.0,283.1499938964844,287.9949951171875,289.5426025390625,290.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18060.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364231675863266,1.0,0.0,0.0,0.3623832762241363,0.4921500980854034,8.839535325932957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.70849609375,0.0,20.835601806640625,1895.4371337890625,0.0,216.5516662597656,0.244575947523117,1.0,0.0,3.0,1.0,0.0
11985240,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889587402344,0.6238948702812195,0.2689623832702636,0.253799557685852,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58917236328125,0.7821717858314514,0.5464144945144653,0.3696197867393493,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8809378743171692,0.7944387197494507,0.5605201721191406,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5890808105469,0.699006199836731,0.382718950510025,0.3742246925830841,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889587402344,0.6228309273719788,0.2675093412399292,1.260942816734314,288.58917236328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2230529785156,288.58966064453125,1.0,0.7722380757331848,1.0,1.0,0.0,1.0,-3.576016902923584,3.5760066509246826,1.028836595651228e-05,2.764521598815918,0.2459709346294403,0.2459709346294403,0.0,411.1071166992188,410.0,7378.42626953125,-0.0,5127.4794921875,1.0,283.1499938964844,287.9949951171875,289.5426025390625,290.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,18060.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364231675863266,1.0,0.0,0.0,0.3623832762241363,0.4921500980854034,8.839535325932957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.70849609375,0.0,20.835601806640625,1895.4371337890625,0.0,216.5516662597656,0.244575947523117,1.0,0.0,3.0,1.0,0.0
11985300,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.6234620213508606,0.2684250175952911,0.2533352971076965,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.781684398651123,0.5455754399299622,0.369082510471344,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8811940550804138,0.7954107522964478,0.5612068772315979,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59674072265625,0.6986819505691528,0.382326990365982,0.3738742172718048,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.6224997639656067,0.2671202421188354,1.2592917680740356,288.5968322753906,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2193908691406,288.5973205566406,1.0,0.7719320058822632,1.0,1.0,0.0,1.0,-3.572953701019287,3.5729434490203857,1.0270733582729008e-05,2.762148380279541,0.2406429201364517,0.2406429201364517,0.0,411.2026977539063,410.0,7242.7900390625,-0.0,5119.15576171875,1.0,283.1499938964844,288.0025939941406,289.52410888671875,290.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,18060.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359538584947586,1.0,0.0,0.0,0.3550772964954376,0.4919773936271667,8.530395056993711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.84716796875,0.0,20.78226089477539,1895.4371337890625,0.0,209.1872711181641,0.2443219423294067,1.0,0.0,3.0,1.0,0.0
11985360,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043395996094,0.6230171322822571,0.2678728401660919,0.2528576552867889,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045837402344,0.7811881899833679,0.5447196364402771,0.3685342967510223,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6046447753906,0.8814388513565063,0.7963553071022034,0.5618748068809509,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044921875,0.6983467936515808,0.3819190859794616,0.3735087513923645,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043395996094,0.6221551299095154,0.2667140960693359,1.2575634717941284,288.60455322265625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2157592773437,288.6050720214844,1.0,0.7716047763824463,1.0,1.0,0.0,1.0,-3.569721937179565,3.569711685180664,1.0252147149003576e-05,2.7596445083618164,0.2351247370243072,0.2351247370243072,0.0,411.2927551269531,410.0,7104.9091796875,-0.0,5110.31982421875,1.0,283.1499938964844,288.01043701171875,289.5052490234375,290.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,18061.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354684054851532,1.0,0.0,0.0,0.3476590514183044,0.4918000400066376,8.231358705756975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.261962890625,0.0,20.72859001159668,1895.4371337890625,0.0,201.62388610839844,0.2440666407346725,1.0,0.0,3.0,1.0,0.0
11985420,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199951171875,0.6220906376838684,0.2667252719402313,0.2518638968467712,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.7801684737205505,0.5429592132568359,0.3674059808254242,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62030029296875,0.8818933963775635,0.7981633543968201,0.5631550550460815,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6201171875,0.6976431608200073,0.3810563385486603,0.372734010219574,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199951171875,0.6214261651039124,0.2658528387546539,1.253887414932251,288.6202087402344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20849609375,288.6207275390625,1.0,0.7708909511566162,1.0,1.0,0.0,1.0,-3.562773942947388,3.5627636909484863,1.0212243978457993e-05,2.7542612552642822,0.223509669303894,0.223509669303894,0.0,411.4605102539063,410.0,6823.32666015625,-0.0,5091.20703125,1.0,283.1499938964844,288.0271301269531,289.46649169921875,289.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18061.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445300757884979,1.0,0.0,0.0,0.3325272500514984,0.4914360046386719,7.662769974103867e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.216064453125,0.0,20.62080955505371,1895.4371337890625,0.0,185.9232940673828,0.2435542196035385,1.0,0.0,3.0,1.0,0.0
11985480,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199951171875,0.6220906376838684,0.2667252719402313,0.2518638968467712,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.7801684737205505,0.5429592132568359,0.3674059808254242,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62030029296875,0.8818933963775635,0.7981633543968201,0.5631550550460815,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6201171875,0.6976431608200073,0.3810563385486603,0.372734010219574,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199951171875,0.6214261651039124,0.2658528387546539,1.253887414932251,288.6202087402344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20849609375,288.6207275390625,1.0,0.7708909511566162,1.0,1.0,0.0,1.0,-3.562773942947388,3.5627636909484863,1.0212243978457993e-05,2.7542612552642822,0.223509669303894,0.223509669303894,0.0,411.4605102539063,410.0,6823.32666015625,-0.0,5091.20703125,1.0,283.1499938964844,288.0271301269531,289.46649169921875,289.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18061.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445300757884979,1.0,0.0,0.0,0.3325272500514984,0.4914360046386719,7.662769974103867e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.216064453125,0.0,20.62080955505371,1895.4371337890625,0.0,185.9232940673828,0.2435542196035385,1.0,0.0,3.0,1.0,0.0
11985540,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.62127286195755,0.2657167911529541,0.2509896755218506,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6334228515625,0.7792824506759644,0.5414294004440308,0.3664251565933227,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335144042969,0.8822371959686279,0.7995968461036682,0.5641723871231079,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6333312988281,0.697016179561615,0.3802825808525085,0.3720378279685974,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.6207719445228577,0.2650797367095947,1.2505782842636108,288.6334228515625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.20245361328125,288.6339416503906,1.0,0.7702323794364929,1.0,1.0,0.0,1.0,-3.556442975997925,3.5564327239990234,1.0175951501878444e-05,2.7493560314178467,0.213134080171585,0.213134080171585,0.0,411.5924072265625,410.0,6581.7177734375,-0.0,5073.7119140625,1.0,283.1499938964844,288.0423278808594,289.4329528808594,289.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,18061.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355699479579925,1.0,0.0,0.0,0.319547951221466,0.4911264181137085,7.213107444670186e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.401123046875,0.0,20.5303955078125,1895.4371337890625,0.0,172.1213836669922,0.2431239038705825,1.0,0.0,3.0,1.0,0.0
11985600,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357116699219,0.6211130023002625,0.2655201852321625,0.2508192062377929,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.7791106104850769,0.5411328077316284,0.3662349581718445,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6360168457031,0.8822987079620361,0.7998611330986023,0.5643602609634399,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358642578125,0.696893036365509,0.3801301717758178,0.3719005882740021,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357116699219,0.6206430196762085,0.2649275064468384,1.2499260902404783,288.63592529296875,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.2012939453125,288.6364440917969,1.0,0.7701011896133423,1.0,1.0,0.0,1.0,-3.555187463760376,3.5551772117614746,1.0168761946260927e-05,2.7483832836151123,0.2110935896635055,0.2110935896635055,0.0,411.6169128417969,410.0,6535.28515625,-0.0,5070.23828125,1.0,283.1499938964844,288.0453491210937,289.4264831542969,289.9239196777344,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338230550289154,1.0,0.0,0.0,0.3170536458492279,0.491067886352539,7.130201318261697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.0673828125,0.0,20.51325798034668,1895.4371337890625,0.0,169.42852783203125,0.2430421859025955,1.0,0.0,3.0,1.0,0.0
11985660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.62008136510849,0.264257550239563,0.2497239410877227,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6515808105469,0.7780126929283142,0.5392394661903381,0.3650209307670593,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6516418457031,0.8826525211334229,0.8014467358589172,0.5654894113540649,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6514892578125,0.6960942149162292,0.3791395127773285,0.3710078001022339,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.6198042631149292,0.2639392018318176,1.2456868886947632,288.65155029296875,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.1941223144531,288.6520690917969,1.0,0.7692384123802185,1.0,1.0,0.0,1.0,-3.546968936920166,3.546958923339844,1.0121763807546811e-05,2.742015838623047,0.1978502720594406,0.1978502720594406,0.0,411.7667236328125,410.0,6242.560546875,-0.0,5047.47998046875,1.0,283.1499938964844,288.0655517578125,289.3853454589844,289.86114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322613924741745,1.0,0.0,0.0,0.3013170659542084,0.4907096922397613,6.6298557754862494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.390625,0.0,20.40704345703125,1895.4371337890625,0.0,152.0709991455078,0.2425339818000793,1.0,0.0,3.0,1.0,0.0
11985720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.62008136510849,0.264257550239563,0.2497239410877227,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6515808105469,0.7780126929283142,0.5392394661903381,0.3650209307670593,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6516418457031,0.8826525211334229,0.8014467358589172,0.5654894113540649,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6514892578125,0.6960942149162292,0.3791395127773285,0.3710078001022339,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.6198042631149292,0.2639392018318176,1.2456868886947632,288.65155029296875,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.1941223144531,288.6520690917969,1.0,0.7692384123802185,1.0,1.0,0.0,1.0,-3.546968936920166,3.546958923339844,1.0121763807546811e-05,2.742015838623047,0.1978502720594406,0.1978502720594406,0.0,411.7667236328125,410.0,6242.560546875,-0.0,5047.47998046875,1.0,283.1499938964844,288.0655517578125,289.3853454589844,289.86114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322613924741745,1.0,0.0,0.0,0.3013170659542084,0.4907096922397613,6.6298557754862494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.390625,0.0,20.40704345703125,1895.4371337890625,0.0,152.0709991455078,0.2425339818000793,1.0,0.0,3.0,1.0,0.0
11985780,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6189923882484436,0.2629367709159851,0.2485778778791427,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6668395996094,0.776872992515564,0.5372775793075562,0.3637630343437195,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6669311523437,0.8829526305198669,0.8029175996780396,0.5665410161018372,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.666748046875,0.6952444911003113,0.3780825436115265,0.3700542747974396,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6189077496528625,0.2628882527351379,1.2411727905273438,288.6668395996094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1869506835937,288.6673278808594,1.0,0.7683042287826538,1.0,1.0,0.0,1.0,-3.538116931915283,3.538106918334961,1.0071266842714977e-05,2.7351582050323486,0.183756336569786,0.183756336569786,0.0,411.9134216308594,410.0,5947.0107421875,-0.0,5022.96826171875,1.0,283.1499938964844,288.0881042480469,289.34332275390625,289.7971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18059.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109524250030517,1.0,0.0,0.0,0.2854032516479492,0.4903748631477356,6.158350274176882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.7823486328125,0.0,20.30321502685547,1895.4371337890625,0.0,133.7386016845703,0.2420329451560974,1.0,0.0,3.0,1.0,0.0
11985840,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6189923882484436,0.2629367709159851,0.2485778778791427,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6668395996094,0.776872992515564,0.5372775793075562,0.3637630343437195,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6669311523437,0.8829526305198669,0.8029175996780396,0.5665410161018372,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.666748046875,0.6952444911003113,0.3780825436115265,0.3700542747974396,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6189077496528625,0.2628882527351379,1.2411727905273438,288.6668395996094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1869506835937,288.6673278808594,1.0,0.7683042287826538,1.0,1.0,0.0,1.0,-3.538116931915283,3.538106918334961,1.0071266842714977e-05,2.7351582050323486,0.183756336569786,0.183756336569786,0.0,411.9134216308594,410.0,5947.0107421875,-0.0,5022.96826171875,1.0,283.1499938964844,288.0881042480469,289.34332275390625,289.7971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18059.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109524250030517,1.0,0.0,0.0,0.2854032516479492,0.4903748631477356,6.158350274176882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.7823486328125,0.0,20.30321502685547,1895.4371337890625,0.0,133.7386016845703,0.2420329451560974,1.0,0.0,3.0,1.0,0.0
11985900,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.6184248328208923,0.2622539699077606,0.247985303401947,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742858886719,0.7762866616249084,0.5362699031829834,0.3631170094013214,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67437744140625,0.8830815553665161,0.8036083579063416,0.5670366883277893,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741943359375,0.694799542427063,0.3775282502174377,0.3695538938045501,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.6184366941452026,0.2623389065265655,1.2388112545013428,288.6742858886719,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1833801269531,288.6747741699219,1.0,0.7678101658821106,1.0,1.0,0.0,1.0,-3.533447742462158,3.533437728881836,1.0044682312582154e-05,2.731541395187378,0.1763794720172882,0.1763794720172882,0.0,411.9864807128906,410.0,5798.69482421875,-0.0,5010.04931640625,1.0,283.1499938964844,288.10040283203125,289.3220520019531,289.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18059.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049658238887787,1.0,0.0,0.0,0.2774033546447754,0.4902191162109375,5.932396351937541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.7935791015625,0.0,20.252456665039062,1895.4371337890625,0.0,124.15824127197266,0.2417860329151153,1.0,0.0,3.0,1.0,0.0
11985960,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.6178413033485413,0.2615561783313751,0.2473796755075454,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.7756891846656799,0.5352442264556885,0.3624595105648041,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.681640625,0.8831962943077087,0.8042690753936768,0.5675120949745178,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.6943410038948059,0.3769565522670746,0.3690376281738281,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.6179501414299011,0.2617737054824829,1.236380696296692,288.6815795898437,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1797790527344,288.6820373535156,1.0,0.7672982811927795,1.0,1.0,0.0,1.0,-3.5286169052124023,3.52860689163208,1.0017213753599208e-05,2.7277991771698,0.1687815636396408,0.1687815636396408,0.0,412.0595703125,410.0,5650.3642578125,-0.0,4996.6953125,1.0,283.1499938964844,288.1134338378906,289.3006286621094,289.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2988870441913605,1.0,0.0,0.0,0.2693927586078644,0.4900747239589691,5.712658790457681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.7928466796875,0.0,20.20267868041992,1895.4371337890625,0.0,114.29206848144533,0.2415420711040496,1.0,0.0,3.0,1.0,0.0
