time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.6166243553161621,0.2601154148578644,0.2461292594671249,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954650878906,0.77446049451828,0.53313809633255,0.3611097037792206,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.8833826780319214,0.8054996728897095,0.5684018731117249,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.6933826208114624,0.3757606744766235,0.367957204580307,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.6169290542602539,0.2605960071086883,1.2313134670257568,288.6954650878906,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1725769042969,288.6958923339844,1.0,0.7662215828895569,1.0,1.0,0.0,1.0,-3.5184688568115234,3.5184590816497803,9.959638191503473e-06,2.7199389934539795,0.1529220193624496,0.1529220193624496,0.0,412.206787109375,410.0,5354.6826171875,-0.0,4968.69482421875,1.0,283.1499938964844,288.14190673828125,289.2900390625,289.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18057.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919437289237976,1.0,0.0,0.0,0.253394216299057,0.4898256361484527,5.291061810908104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.9329833984375,0.0,20.106521606445312,1895.4371337890625,0.0,88.54669189453125,0.2410645186901092,1.0,0.0,3.0,1.0,0.0
11986080,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.6166243553161621,0.2601154148578644,0.2461292594671249,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954650878906,0.77446049451828,0.53313809633255,0.3611097037792206,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.8833826780319214,0.8054996728897095,0.5684018731117249,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.6933826208114624,0.3757606744766235,0.367957204580307,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.6169290542602539,0.2605960071086883,1.2313134670257568,288.6954650878906,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1725769042969,288.6958923339844,1.0,0.7662215828895569,1.0,1.0,0.0,1.0,-3.5184688568115234,3.5184590816497803,9.959638191503473e-06,2.7199389934539795,0.1529220193624496,0.1529220193624496,0.0,412.206787109375,410.0,5354.6826171875,-0.0,4968.69482421875,1.0,283.1499938964844,288.14190673828125,289.2900390625,289.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18057.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919437289237976,1.0,0.0,0.0,0.253394216299057,0.4898256361484527,5.291061810908104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.9329833984375,0.0,20.106521606445312,1895.4371337890625,0.0,88.54669189453125,0.2410645186901092,1.0,0.0,3.0,1.0,0.0
11986140,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046813964844,0.6157008409500122,0.2590361833572387,0.2451925873756408,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.7735437750816345,0.53156977891922,0.3601047396659851,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049255371094,0.8834797739982605,0.8063094615936279,0.5689912438392639,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048034667969,0.6926546692848206,0.3748517036437988,0.3671355247497558,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046813964844,0.6161494255065918,0.259705126285553,1.2274785041809082,288.7048645019531,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1673278808594,288.70526123046875,1.0,0.7653989791870117,1.0,1.0,0.0,1.0,-3.510723114013672,3.5107133388519287,9.915804184856825e-06,2.713939905166626,0.140902429819107,0.140902429819107,0.0,412.3146667480469,410.0,5142.61328125,-0.0,4947.37744140625,1.0,283.1499938964844,288.1646423339844,289.28155517578125,289.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18055.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917426824569702,1.0,0.0,0.0,0.2418937087059021,0.4896804690361023,5.000440950198026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.997802734375,0.0,20.040151596069336,1895.4371337890625,0.0,87.32007598876953,0.240729421377182,1.0,0.0,3.0,1.0,0.0
11986200,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7081604003906,0.6153346300125122,0.2586117088794708,0.2448241859674453,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083435058594,0.773184061050415,0.5309549570083618,0.3597108125686645,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084045410156,0.8835085034370422,0.8066028952598572,0.5692058205604553,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7082824707031,0.6923660635948181,0.3744912445545196,0.366809606552124,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7081604003906,0.6158392429351807,0.2593528628349304,1.225961685180664,288.7083435058594,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1653137207031,288.708740234375,1.0,0.7650719285011292,1.0,1.0,0.0,1.0,-3.507644891738892,3.5076351165771484,9.89841100818012e-06,2.711555957794189,0.1361447721719741,0.1361447721719741,0.0,412.3566284179688,410.0,5061.4091796875,-0.0,4938.91943359375,1.0,283.1499938964844,288.1739196777344,289.2724304199219,289.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18055.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916626334190368,1.0,0.0,0.0,0.2374846190214157,0.4896326959133148,4.891476557133956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.25634765625,0.0,20.01532554626465,1895.4371337890625,0.0,86.82954406738281,0.2406027615070343,1.0,0.0,3.0,1.0,0.0
11986260,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.6139653325080872,0.2570434212684631,0.2434629201889038,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200927734375,0.7718584537506104,0.5286917686462402,0.358260840177536,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201538085937,0.883571982383728,0.8075743913650513,0.56992107629776,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.6912893652915955,0.3731457591056824,0.3655924797058105,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.6146758198738098,0.258042961359024,1.220319390296936,288.7200622558594,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1579284667969,288.7204284667969,1.0,0.7638477087020874,1.0,1.0,0.0,1.0,-3.4961256980896,3.4961159229278564,9.833461263042407e-06,2.7026352882385254,0.1184291467070579,0.1184291467070579,0.0,412.5093688964844,410.0,4772.0009765625,-0.0,4907.34228515625,1.0,283.1499938964844,288.2098693847656,289.2296142578125,289.59503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18052.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906727790832519,1.0,0.0,0.0,0.2217516452074051,0.4895064234733581,4.512578755111463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.3638916015625,0.0,19.92976951599121,1895.4371337890625,0.0,80.69339752197266,0.2401589006185531,1.0,0.0,3.0,1.0,0.0
11986320,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.6139653325080872,0.2570434212684631,0.2434629201889038,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200927734375,0.7718584537506104,0.5286917686462402,0.358260840177536,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201538085937,0.883571982383728,0.8075743913650513,0.56992107629776,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.6912893652915955,0.3731457591056824,0.3655924797058105,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.6146758198738098,0.258042961359024,1.220319390296936,288.7200622558594,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1579284667969,288.7204284667969,1.0,0.7638477087020874,1.0,1.0,0.0,1.0,-3.4961256980896,3.4961159229278564,9.833461263042407e-06,2.7026352882385254,0.1184291467070579,0.1184291467070579,0.0,412.5093688964844,410.0,4772.0009765625,-0.0,4907.34228515625,1.0,283.1499938964844,288.2098693847656,289.2296142578125,289.59503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18052.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906727790832519,1.0,0.0,0.0,0.2217516452074051,0.4895064234733581,4.512578755111463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.3638916015625,0.0,19.92976951599121,1895.4371337890625,0.0,80.69339752197266,0.2401589006185531,1.0,0.0,3.0,1.0,0.0
11986380,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73028564453125,0.6125267744064331,0.2554288506507873,0.2420619428157806,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304382324219,0.770499050617218,0.526374876499176,0.3567770421504974,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304992675781,0.8835669755935669,0.8083797097206116,0.5705298781394958,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7303771972656,0.6901630759239197,0.3717354834079742,0.3643181025981903,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73028564453125,0.6134486794471741,0.2566828429698944,1.2144582271575928,288.7304382324219,290.0941467285156,290.0014953613281,286.1932678222656,290.0025634765625,297.15045166015625,288.7307434082031,1.0,0.7625635266304016,1.0,1.0,0.0,1.0,-3.4840407371521,3.4840309619903564,9.765554750629237e-06,2.693277597427368,0.1000000014901161,0.1000000014901161,0.0,412.6649169921875,410.0,4491.26611328125,-0.0,4874.35302734375,1.0,283.1499938964844,288.2494201660156,289.1862487792969,289.5299377441406,293.1499938964844,293.1499938964844,283.1499938964844,18050.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892502844333648,1.0,0.0,0.0,0.2064756155014038,0.4894523918628692,4.157833632945085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.2491455078125,0.0,19.851289749145508,1895.4371337890625,0.0,71.8372802734375,0.2397400736808776,1.0,0.0,3.0,1.0,0.0
11986440,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304382324219,0.6125075221061707,0.2554074823856354,0.2420434206724167,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.7704811096191406,0.5263442993164062,0.3567574918270111,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306213378906,0.8835663199424744,0.8083887100219727,0.5705369114875793,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73052978515625,0.6901479959487915,0.371716558933258,0.3643010556697845,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304382324219,0.6134322285652161,0.2566647827625274,1.214380383491516,288.7305603027344,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1503601074219,288.7308654785156,1.0,0.7625463604927063,1.0,1.0,0.0,1.0,-3.483879327774048,3.4838695526123047,9.76464889390627e-06,2.69315242767334,0.099755197763443,0.099755197763443,0.0,412.6669921875,410.0,4487.66455078125,-0.0,4873.91357421875,1.0,283.1499938964844,288.2499389648437,289.1856994628906,289.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18050.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892318069934845,1.0,0.0,0.0,0.2062798887491226,0.489451915025711,4.153363875047944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.0579833984375,0.0,19.85030937194824,1895.4371337890625,0.0,71.7229232788086,0.2397347837686538,1.0,0.0,3.0,1.0,0.0
11986500,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.6117401719093323,0.2545619308948517,0.2413102686405182,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7697704434394836,0.5251362919807434,0.3559843599796295,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.883527934551239,0.8087117671966553,0.5707930326461792,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.689547598361969,0.3709628582000732,0.3636217713356018,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.6127769351005554,0.2559492886066437,1.2112972736358645,288.7353515625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1463623046875,288.7356262207031,1.0,0.7618646621704102,1.0,1.0,0.0,1.0,-3.477451801300049,3.4774420261383057,9.72863199422136e-06,2.688176393508911,0.0900529995560646,0.0900529995560646,0.0,412.7506713867188,410.0,4347.7109375,-0.0,4856.44482421875,1.0,283.1499938964844,288.2715759277344,289.1644287109375,289.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18049.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288514494895935,1.0,0.0,0.0,0.1986673176288604,0.4894521236419678,3.980893836796895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.66357421875,0.0,19.812952041625977,1895.4371337890625,0.0,67.31294250488281,0.2395306080579757,1.0,0.0,3.0,1.0,0.0
11986560,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396545410156,0.6109449863433838,0.2536976337432861,0.2405609041452407,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397766113281,0.7690444588661194,0.5239049792289734,0.3551964163780212,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398376464844,0.88346266746521,0.8089774250984192,0.5710090398788452,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397155761719,0.6889249682426453,0.3701812326908111,0.3629170656204223,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396545410156,0.6120977997779846,0.2552159428596496,1.2081377506256104,288.7397766113281,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1422424316406,288.7400207519531,1.0,0.761161208152771,1.0,1.0,0.0,1.0,-3.470808744430542,3.470798969268799,9.691477316664532e-06,2.683033466339112,0.0801077038049697,0.0801077038049697,0.0,412.8380126953125,410.0,4209.40673828125,-0.0,4838.44482421875,1.0,283.1499938964844,288.29425048828125,289.143310546875,289.4650573730469,293.1499938964844,293.1499938964844,283.1499938964844,18047.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878082692623138,1.0,0.0,0.0,0.1911523938179016,0.4894730448722839,3.813134252794725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.822265625,0.0,19.777294158935547,1895.4371337890625,0.0,63.03182601928711,0.2393319457769394,1.0,0.0,3.0,1.0,0.0
11986620,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74755859375,0.6092854738235474,0.2519156038761139,0.2390147894620895,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7476501464844,0.7675504684448242,0.5213744640350342,0.353576511144638,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.8832648992538452,0.8093709945678711,0.5713392496109009,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74761962890625,0.6876182556152344,0.3685413897037506,0.3614345788955688,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74755859375,0.6106674671173096,0.2536961138248443,1.2015869617462158,288.7476501464844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1337585449219,288.74786376953125,1.0,0.7596890330314636,1.0,1.0,0.0,1.0,-3.4569008350372314,3.4568912982940674,9.613920155970844e-06,2.6722660064697266,0.0594921484589576,0.0594921484589576,0.0,413.0165100097656,410.0,3938.212646484375,-0.0,4800.90185546875,1.0,283.1499938964844,288.3426208496094,289.101318359375,289.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,18045.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864003181457519,1.0,0.0,0.0,0.1764591634273529,0.4895783960819244,3.491638311814426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.952880859375,0.0,19.711206436157227,1895.4371337890625,0.0,54.71000671386719,0.2389517873525619,1.0,0.0,3.0,1.0,0.0
11986680,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74755859375,0.6092854738235474,0.2519156038761139,0.2390147894620895,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7476501464844,0.7675504684448242,0.5213744640350342,0.353576511144638,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.8832648992538452,0.8093709945678711,0.5713392496109009,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74761962890625,0.6876182556152344,0.3685413897037506,0.3614345788955688,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74755859375,0.6106674671173096,0.2536961138248443,1.2015869617462158,288.7476501464844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1337585449219,288.74786376953125,1.0,0.7596890330314636,1.0,1.0,0.0,1.0,-3.4569008350372314,3.4568912982940674,9.613920155970844e-06,2.6722660064697266,0.0594921484589576,0.0594921484589576,0.0,413.0165100097656,410.0,3938.212646484375,-0.0,4800.90185546875,1.0,283.1499938964844,288.3426208496094,289.101318359375,289.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,18045.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864003181457519,1.0,0.0,0.0,0.1764591634273529,0.4895783960819244,3.491638311814426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.952880859375,0.0,19.711206436157227,1895.4371337890625,0.0,54.71000671386719,0.2389517873525619,1.0,0.0,3.0,1.0,0.0
11986740,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537536621094,0.6076838374137878,0.2502145767211914,0.2375377267599105,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.7661300301551819,0.5189669728279114,0.3520345985889435,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538757324219,0.8830175995826721,0.8095897436141968,0.5715417265892029,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538146972656,0.6863507032394409,0.3669484555721283,0.3599907457828522,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537536621094,0.6092767715454102,0.2522351145744324,1.1952840089797974,288.7538452148437,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1258544921875,288.7540283203125,1.0,0.7582584023475647,1.0,1.0,0.0,1.0,-3.4434010982513428,3.4433915615081787,9.538935955788476e-06,2.661814451217652,0.0396613590419292,0.0396613590419292,0.0,413.1788330078125,410.0,3695.36669921875,-0.0,4764.61083984375,1.0,283.1499938964844,288.390380859375,289.0630187988281,289.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18042.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850910425186157,1.0,0.0,0.0,0.1633831709623336,0.4897437691688537,3.211990673435139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.5679931640625,0.0,19.65643310546875,1895.4371337890625,0.0,47.243953704833984,0.2386228293180465,1.0,0.0,3.0,1.0,0.0
11986800,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7542419433594,0.6075412631034851,0.250063955783844,0.2374069094657898,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543334960937,0.7660045623779297,0.5187541246414185,0.3518982529640198,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543640136719,0.8829934597015381,0.8096026182174683,0.5715551376342773,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543029785156,0.6862377524375916,0.3668063580989837,0.359861820936203,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7542419433594,0.6091527342796326,0.2521053254604339,1.1947237253189087,288.7543334960937,290.3367004394531,289.8058776855469,286.0668334960937,289.80694580078125,297.12518310546875,288.7545166015625,1.0,0.758130669593811,1.0,1.0,0.0,1.0,-3.442196846008301,3.4421873092651367,9.53226026467746e-06,2.660881996154785,0.0378985479474067,0.0378985479474067,0.0,413.1927795410156,410.0,3674.57080078125,-0.0,4761.38037109375,1.0,283.1499938964844,288.3946838378906,289.0596923828125,289.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,18042.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849764227867126,1.0,0.0,0.0,0.1622684150934219,0.4897615015506744,3.188405983678421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.6905517578125,0.0,19.651954650878903,1895.4371337890625,0.0,46.60289001464844,0.2385951876640319,1.0,0.0,3.0,1.0,0.0
11986860,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.605713427066803,0.2481450587511062,0.2357393503189087,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.764409601688385,0.5160453915596008,0.350162535905838,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.88265460729599,0.8096790313720703,0.5716646909713745,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.6847890615463257,0.364981472492218,0.3582046627998352,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.6075586080551147,0.2504450976848602,1.1875534057617188,288.7599792480469,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1165466308594,288.7601013183594,1.0,0.7564886212348938,1.0,1.0,0.0,1.0,-3.4267237186431885,3.4267141819000244,9.446706826565787e-06,2.648902654647827,0.0153310596942901,0.0153310596942901,0.0,413.3643798828125,410.0,3418.89599609375,-0.0,4719.98046875,1.0,283.1499938964844,288.44989013671875,289.018798828125,289.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18039.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835361957550049,1.0,0.0,0.0,0.1486469954252243,0.4900203943252563,2.903189244563009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.264892578125,0.0,19.599517822265625,1895.4371337890625,0.0,38.71857833862305,0.2382626384496688,1.0,0.0,3.0,1.0,0.0
11986920,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.605713427066803,0.2481450587511062,0.2357393503189087,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.764409601688385,0.5160453915596008,0.350162535905838,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.88265460729599,0.8096790313720703,0.5716646909713745,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.6847890615463257,0.364981472492218,0.3582046627998352,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.6075586080551147,0.2504450976848602,1.1875534057617188,288.7599792480469,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1165466308594,288.7601013183594,1.0,0.7564886212348938,1.0,1.0,0.0,1.0,-3.4267237186431885,3.4267141819000244,9.446706826565787e-06,2.648902654647827,0.0153310596942901,0.0153310596942901,0.0,413.3643798828125,410.0,3418.89599609375,-0.0,4719.98046875,1.0,283.1499938964844,288.44989013671875,289.018798828125,289.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18039.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835361957550049,1.0,0.0,0.0,0.1486469954252243,0.4900203943252563,2.903189244563009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.264892578125,0.0,19.599517822265625,1895.4371337890625,0.0,38.71857833862305,0.2382626384496688,1.0,0.0,3.0,1.0,0.0
11986980,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0040588378906,0.6040763258934021,0.2466498762369156,0.2341831177473068,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0119934082031,0.7630211114883423,0.5138989686965942,0.3485383093357086,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0147399902344,0.8825696706771851,0.8106972575187683,0.5719776749610901,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0089111328125,0.6835201382637024,0.3635492622852325,0.3566395342350006,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.6061067581176758,0.2490679621696472,1.180662989616394,289.01171875,290.49267578125,289.6801147460937,285.9861145019531,289.6811218261719,297.11541748046875,289.0290832519531,1.0,0.7548563480377197,1.0,1.0,0.0,1.0,-3.4122583866119385,3.4122488498687744,9.366775884700472e-06,2.637590885162353,5.551115123125783e-17,5.551115123125783e-17,0.0,413.25335693359375,410.0,2069.537841796875,-0.0,4679.95849609375,1.0,283.1498413085937,288.5233764648437,288.92779541015625,289.0484313964844,293.1499938964844,293.1499938964844,283.1499938964844,18518.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747799456119537,1.0,0.0,0.0,0.0001763849868439,0.4276285469532013,3.344781916714279e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.25051498413086,0.0,16.803251266479492,1895.4371337890625,0.0,2.0169715881347656,0.2335967272520065,1.0,0.0,3.0,1.0,0.0
11987040,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0040588378906,0.6040763258934021,0.2466498762369156,0.2341831177473068,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0119934082031,0.7630211114883423,0.5138989686965942,0.3485383093357086,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0147399902344,0.8825696706771851,0.8106972575187683,0.5719776749610901,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0089111328125,0.6835201382637024,0.3635492622852325,0.3566395342350006,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.6061067581176758,0.2490679621696472,1.180662989616394,289.01171875,290.49267578125,289.6801147460937,285.9861145019531,289.6811218261719,297.11541748046875,289.0290832519531,1.0,0.7548563480377197,1.0,1.0,0.0,1.0,-3.4122583866119385,3.4122488498687744,9.366775884700472e-06,2.637590885162353,5.551115123125783e-17,5.551115123125783e-17,0.0,413.25335693359375,410.0,2069.537841796875,-0.0,4679.95849609375,1.0,283.1498413085937,288.5233764648437,288.92779541015625,289.0484313964844,293.1499938964844,293.1499938964844,283.1499938964844,18518.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747799456119537,1.0,0.0,0.0,0.0001763849868439,0.4276285469532013,3.344781916714279e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.25051498413086,0.0,16.803251266479492,1895.4371337890625,0.0,2.0169715881347656,0.2335967272520065,1.0,0.0,3.0,1.0,0.0
11987100,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.6041098833084106,0.2467022091150283,0.2339552193880081,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132263183594,0.7631093859672546,0.5138793587684631,0.3482676148414612,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2150573730469,0.8834802508354187,0.8128256797790527,0.5730629563331604,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.211181640625,0.6836475133895874,0.3636341989040375,0.3564246296882629,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2080078125,0.6060819625854492,0.2489977329969406,1.179200530052185,289.2130432128906,290.5307006835937,289.6494445800781,285.9665832519531,289.65045166015625,297.12744140625,289.2244567871094,1.0,0.7543563842773438,1.0,1.0,0.0,1.0,-3.410794258117676,3.410784959793091,9.358326678921005e-06,2.636303901672364,5.551115123125783e-17,5.551115123125783e-17,0.0,412.4214477539063,410.0,1357.3140869140625,-0.0,4671.158203125,1.0,283.14947509765625,288.523193359375,288.7933959960937,288.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18154.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521099746227264,1.0,0.0,0.0,1.6242887795669958e-05,0.4567458927631378,3.080132720059692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3486155569553375,0.0,17.6920108795166,1895.4371337890625,0.0,0.0,0.2333464622497558,1.0,0.0,3.0,1.0,0.0
11987160,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.6045976281166077,0.2469612807035446,0.2340655922889709,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.7635927200317383,0.5141295194625854,0.3483249247074127,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3406982421875,0.8848140835762024,0.815179705619812,0.5745956897735596,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383483886719,0.6841833591461182,0.3639615476131439,0.3565869629383087,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363952636719,0.6064701676368713,0.2491596341133117,1.179235339164734,289.3394775390625,290.5682678222656,289.619140625,285.9473571777344,289.6201477050781,297.1415100097656,289.346435546875,1.0,0.7541569471359253,1.0,1.0,0.0066541712731122,1.0,-3.4131007194519043,3.4130804538726807,2.021424734266475e-05,2.6380136013031006,5.551115123125783e-17,5.551115123125783e-17,0.0,411.3546447753906,410.0,881.0852661132812,-0.0,4671.20458984375,1.0,283.1494140625,288.5231628417969,288.64825439453125,288.7248840332031,293.1499938964844,293.1499938964844,283.1499938964844,18001.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2158571034669876,1.0,0.0,0.0,1.5986961443559267e-05,0.4720774888992309,3.031601662414896e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278235614299774,0.0,18.18662643432617,1895.4371337890625,0.0,0.0,0.2334892898797989,1.0,0.0,3.0,1.0,0.0
11987220,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.45428466796875,0.6054036617279053,0.2472233325242996,0.2343424260616302,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552307128906,0.7643463611602783,0.5143114924430847,0.3484930098056793,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.887039065361023,0.8189607262611389,0.5773912072181702,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6851171255111694,0.3644501566886902,0.357065349817276,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543151855469,0.6072486042976379,0.2494838833808899,1.180505394935608,289.4552001953125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.16064453125,289.4571838378906,1.0,0.7542244791984558,1.0,1.0,0.0199625138193368,1.0,-3.4191901683807373,3.4190943241119385,9.581507765688002e-05,2.642695903778076,5.551115123125783e-17,5.551115123125783e-17,0.0,409.9762573242188,410.0,349.3199768066406,-0.0,4679.68994140625,1.0,283.1492614746094,288.5231018066406,288.3773193359375,288.4468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17923.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1089256629347801,1.0,0.0,0.0,1.5917667042231187e-05,0.488881379365921,3.018461403134915e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286710649728775,0.0,18.81347846984864,1895.4371337890625,0.0,0.0,0.2341480851173401,1.0,0.0,3.0,1.0,0.0
11987280,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.45428466796875,0.6054036617279053,0.2472233325242996,0.2343424260616302,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552307128906,0.7643463611602783,0.5143114924430847,0.3484930098056793,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.887039065361023,0.8189607262611389,0.5773912072181702,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6851171255111694,0.3644501566886902,0.357065349817276,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543151855469,0.6072486042976379,0.2494838833808899,1.180505394935608,289.4552001953125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.16064453125,289.4571838378906,1.0,0.7542244791984558,1.0,1.0,0.0199625138193368,1.0,-3.4191901683807373,3.4190943241119385,9.581507765688002e-05,2.642695903778076,5.551115123125783e-17,5.551115123125783e-17,0.0,409.9762573242188,410.0,349.3199768066406,-0.0,4679.68994140625,1.0,283.1492614746094,288.5231018066406,288.3773193359375,288.4468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17923.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1089256629347801,1.0,0.0,0.0,1.5917667042231187e-05,0.488881379365921,3.018461403134915e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286710649728775,0.0,18.81347846984864,1895.4371337890625,0.0,0.0,0.2341480851173401,1.0,0.0,3.0,1.0,0.0
11987340,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.605208694934845,0.2467508316040039,0.2340899109840393,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4757995605469,0.7641534209251404,0.5135604739189148,0.3481623232364654,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.47576904296875,0.8880345225334167,0.8211779594421387,0.5791756510734558,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.475830078125,0.6851444840431213,0.3642286956310272,0.357037752866745,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.6072801947593689,0.2493351101875305,1.180452823638916,289.4757995605469,290.7132873535156,289.502197265625,285.87408447265625,289.5039978027344,297.1660461425781,289.4755859375,1.0,0.754311740398407,1.0,1.0,0.0332708582282066,1.0,-3.4203760623931885,3.419975996017456,0.0004002033965662,2.643418312072754,5.551115123125783e-17,5.551115123125783e-17,0.0,409.91064453125,410.0,112.59036254882812,-0.0,4682.51611328125,1.0,283.1491394042969,288.5230407714844,288.1310119628906,288.1943054199219,293.1499938964844,293.1499938964844,283.1499938964844,17940.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59330120368395e-05,0.4958198964595794,3.0213714017658655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284419894218444,0.0,19.12274932861328,1895.4371337890625,0.0,0.0,0.2346886545419693,1.0,0.0,3.0,1.0,0.0
11987400,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.605208694934845,0.2467508316040039,0.2340899109840393,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4757995605469,0.7641534209251404,0.5135604739189148,0.3481623232364654,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.47576904296875,0.8880345225334167,0.8211779594421387,0.5791756510734558,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.475830078125,0.6851444840431213,0.3642286956310272,0.357037752866745,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.6072801947593689,0.2493351101875305,1.180452823638916,289.4757995605469,290.7132873535156,289.502197265625,285.87408447265625,289.5039978027344,297.1660461425781,289.4755859375,1.0,0.754311740398407,1.0,1.0,0.0332708582282066,1.0,-3.4203760623931885,3.419975996017456,0.0004002033965662,2.643418312072754,5.551115123125783e-17,5.551115123125783e-17,0.0,409.91064453125,410.0,112.59036254882812,-0.0,4682.51611328125,1.0,283.1491394042969,288.5230407714844,288.1310119628906,288.1943054199219,293.1499938964844,293.1499938964844,283.1499938964844,17940.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59330120368395e-05,0.4958198964595794,3.0213714017658655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284419894218444,0.0,19.12274932861328,1895.4371337890625,0.0,0.0,0.2346886545419693,1.0,0.0,3.0,1.0,0.0
11987460,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.604099690914154,0.2456252127885818,0.2332480251789093,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.7631295323371887,0.5119515657424927,0.3472586274147033,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.8880923390388489,0.822281539440155,0.5801218152046204,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.684328556060791,0.3633056879043579,0.3563587665557861,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.6065216064453125,0.2486241459846496,1.1780561208724976,289.47271728515625,290.7821044921875,289.4466857910156,285.8399963378906,289.49383544921875,297.16229248046875,289.4739990234375,1.0,0.7540265321731567,1.0,1.0,0.0805971845984458,1.0,-3.415256261825561,3.393683910369873,0.021572258323431,2.618492603302002,5.551115123125783e-17,5.551115123125783e-17,0.0,410.62353515625,410.0,38.016937255859375,-0.0,4672.5703125,1.0,283.14898681640625,288.5229797363281,287.9067077636719,287.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17966.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955945855239406e-05,0.4985274374485016,3.0257201366797054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274326592683792,0.0,19.26334571838379,1895.4371337890625,0.0,0.0,0.235000729560852,1.0,0.0,3.0,1.0,0.0
11987520,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.604099690914154,0.2456252127885818,0.2332480251789093,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.7631295323371887,0.5119515657424927,0.3472586274147033,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.8880923390388489,0.822281539440155,0.5801218152046204,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.684328556060791,0.3633056879043579,0.3563587665557861,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.6065216064453125,0.2486241459846496,1.1780561208724976,289.47271728515625,290.7821044921875,289.4466857910156,285.8399963378906,289.49383544921875,297.16229248046875,289.4739990234375,1.0,0.7540265321731567,1.0,1.0,0.0805971845984458,1.0,-3.415256261825561,3.393683910369873,0.021572258323431,2.618492603302002,5.551115123125783e-17,5.551115123125783e-17,0.0,410.62353515625,410.0,38.016937255859375,-0.0,4672.5703125,1.0,283.14898681640625,288.5229797363281,287.9067077636719,287.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17966.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955945855239406e-05,0.4985274374485016,3.0257201366797054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274326592683792,0.0,19.26334571838379,1895.4371337890625,0.0,0.0,0.235000729560852,1.0,0.0,3.0,1.0,0.0
11987580,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.6028069257736206,0.2446818202733993,0.2322736978530883,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051086425781,0.7619607448577881,0.5106041431427002,0.3462333977222442,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079772949219,0.8880758285522461,0.8240868449211121,0.5810625553131104,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020874023437,0.683319091796875,0.3624985516071319,0.3554791510105133,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6975402832031,0.6055173277854919,0.2479222416877746,1.1746293306350708,289.7048645019531,290.8480834960937,289.3934936523437,285.8078918457031,289.9101257324219,297.162841796875,289.7226867675781,1.0,0.7533835172653198,1.0,1.0,0.1279235184192657,1.0,-3.408264875411988,3.1766281127929688,0.2316368073225021,2.403956651687622,5.551115123125783e-17,5.551115123125783e-17,0.0,411.2366027832031,410.0,314.18853759765625,-0.0,4655.36181640625,1.0,283.1488647460937,288.5229187011719,287.7021484375,287.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971159882610664e-05,0.4995231032371521,3.0286051986606893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282220035791397,0.0,19.322978973388672,1895.4371337890625,0.0,0.0,0.2351555377244949,1.0,0.0,3.0,1.0,0.0
11987640,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.6028069257736206,0.2446818202733993,0.2322736978530883,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051086425781,0.7619607448577881,0.5106041431427002,0.3462333977222442,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079772949219,0.8880758285522461,0.8240868449211121,0.5810625553131104,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020874023437,0.683319091796875,0.3624985516071319,0.3554791510105133,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6975402832031,0.6055173277854919,0.2479222416877746,1.1746293306350708,289.7048645019531,290.8480834960937,289.3934936523437,285.8078918457031,289.9101257324219,297.162841796875,289.7226867675781,1.0,0.7533835172653198,1.0,1.0,0.1279235184192657,1.0,-3.408264875411988,3.1766281127929688,0.2316368073225021,2.403956651687622,5.551115123125783e-17,5.551115123125783e-17,0.0,411.2366027832031,410.0,314.18853759765625,-0.0,4655.36181640625,1.0,283.1488647460937,288.5229187011719,287.7021484375,287.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971159882610664e-05,0.4995231032371521,3.0286051986606893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282220035791397,0.0,19.322978973388672,1895.4371337890625,0.0,0.0,0.2351555377244949,1.0,0.0,3.0,1.0,0.0
11987700,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.6028934717178345,0.2449831664562225,0.2322365492582321,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828186035156,0.7620595693588257,0.5109798312187195,0.346178263425827,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9861755371094,0.8889204859733582,0.8266639709472656,0.5823556184768677,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.979248046875,0.6834650039672852,0.3628617823123932,0.3554962873458862,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.6055965423583984,0.2481375485658645,1.1744059324264526,289.9825439453125,290.8799133300781,289.3678283691406,285.7926330566406,290.2527160644531,297.1749267578125,290.0028991699219,1.0,0.7532339692115784,1.0,1.0,0.1515866816043853,1.0,-3.409414291381836,3.019065618515014,0.3903484940528869,2.246609687805176,5.551115123125783e-17,5.551115123125783e-17,0.0,410.7786254882813,410.0,522.1367797851562,-0.0,4654.5087890625,1.0,283.1488037109375,288.5228881835937,287.6066589355469,287.6569519042969,293.1499938964844,293.1499938964844,283.1499938964844,17988.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975909263943322e-05,0.4997399747371673,3.029505628564938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1309845298528671,0.0,19.33763694763184,1895.4371337890625,0.0,0.0,0.2351977080106735,1.0,0.0,3.0,1.0,0.0
11987760,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20782470703125,0.6038002967834473,0.2458250373601913,0.2327141463756561,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21356201171875,0.7629191875457764,0.5120967030525208,0.3466463685035705,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.8906466364860535,0.8302050828933716,0.5844571590423584,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113952636719,0.6843568682670593,0.3637961149215698,0.3560680747032165,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079772949219,0.6063811779022217,0.248820886015892,1.1762022972106934,290.2134094238281,290.9109191894531,289.3428039550781,285.7779541015625,290.4358825683594,297.1942443847656,290.2254943847656,1.0,0.7534526586532593,1.0,1.0,0.1733012199401855,1.0,-3.4161531925201416,2.9391024112701416,0.4770508408546448,2.1652815341949463,5.551115123125783e-17,5.551115123125783e-17,0.0,409.6363220214844,410.0,545.5535888671875,-0.0,4665.4228515625,1.0,283.1487121582031,288.5228881835937,287.515380859375,287.5634460449219,293.1499938964844,293.1499938964844,283.1499938964844,17992.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597924710949883e-05,0.4998639225959778,3.0301388026336695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347264945507049,0.0,19.34673500061035,1895.4371337890625,0.0,0.0,0.2352254837751388,1.0,0.0,3.0,1.0,0.0
11987820,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036315917969,0.6062846779823303,0.2477630227804184,0.2342837303876876,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083312988281,0.7652298808097839,0.5146990418434143,0.3482144176959991,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101013183594,0.8945159912109375,0.8370885252952576,0.5891720652580261,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.6867703199386597,0.3660188019275665,0.3579560816287994,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.6086658239364624,0.2506217658519745,1.1831536293029783,290.5082397460937,290.9703063964844,289.294921875,285.7504577636719,290.699462890625,297.2296447753906,290.5187683105469,1.0,0.7547415494918823,1.0,1.0,0.2167302668094635,1.0,-3.4370291233062744,2.8270153999328613,0.6100138425827026,2.048945426940918,5.551115123125783e-17,5.551115123125783e-17,0.0,407.446044921875,410.0,451.4736633300781,-0.0,4708.3740234375,1.0,283.1485900878906,288.5228271484375,287.3447265625,287.3886413574219,293.1499938964844,293.1499938964844,283.1499938964844,17996.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983070625225082e-05,0.4999698996543884,3.030863591785976e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410313844680786,0.0,19.35563468933105,1895.4371337890625,0.0,0.0,0.2352549284696579,1.0,0.0,3.0,1.0,0.0
