time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036315917969,0.6062846779823303,0.2477630227804184,0.2342837303876876,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083312988281,0.7652298808097839,0.5146990418434143,0.3482144176959991,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101013183594,0.8945159912109375,0.8370885252952576,0.5891720652580261,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.6867703199386597,0.3660188019275665,0.3579560816287994,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.6086658239364624,0.2506217658519745,1.1831536293029783,290.5082397460937,290.9703063964844,289.294921875,285.7504577636719,290.699462890625,297.2296447753906,290.5187683105469,1.0,0.7547415494918823,1.0,1.0,0.2167302668094635,1.0,-3.4370291233062744,2.8270153999328613,0.6100138425827026,2.048945426940918,5.551115123125783e-17,5.551115123125783e-17,0.0,407.446044921875,410.0,451.4736633300781,-0.0,4708.3740234375,1.0,283.1485900878906,288.5228271484375,287.3447265625,287.3886413574219,293.1499938964844,293.1499938964844,283.1499938964844,17996.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983070625225082e-05,0.4999698996543884,3.030863591785976e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410313844680786,0.0,19.35563468933105,1895.4371337890625,0.0,0.0,0.2352549284696579,1.0,0.0,3.0,1.0,0.0
11987940,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80126953125,0.6086411476135254,0.2498208582401275,0.2359977215528488,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.7673894166946411,0.5174863338470459,0.3499324023723602,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80792236328125,0.8979721069335938,0.8438500761985779,0.5937256813049316,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.6890771389007568,0.3684234619140625,0.3600689172744751,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013610839844,0.6109785437583923,0.2526973485946655,1.1916685104370115,290.8059997558594,291.0260009765625,289.25,285.7255554199219,290.991943359375,297.2613525390625,290.8168334960937,1.0,0.7566666603088379,1.0,1.0,0.2601593136787414,1.0,-3.460296154022217,2.706207275390625,0.7540889382362366,1.923387169837952,5.551115123125783e-17,5.551115123125783e-17,0.0,406.0975646972656,410.0,428.20068359375,-0.0,4763.177734375,1.0,283.1484680175781,288.5227966308594,287.18865966796875,287.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999983012676239,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463835388422012,0.0,19.35876846313477,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988000,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80126953125,0.6086411476135254,0.2498208582401275,0.2359977215528488,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.7673894166946411,0.5174863338470459,0.3499324023723602,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80792236328125,0.8979721069335938,0.8438500761985779,0.5937256813049316,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.6890771389007568,0.3684234619140625,0.3600689172744751,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013610839844,0.6109785437583923,0.2526973485946655,1.1916685104370115,290.8059997558594,291.0260009765625,289.25,285.7255554199219,290.991943359375,297.2613525390625,290.8168334960937,1.0,0.7566666603088379,1.0,1.0,0.2601593136787414,1.0,-3.460296154022217,2.706207275390625,0.7540889382362366,1.923387169837952,5.551115123125783e-17,5.551115123125783e-17,0.0,406.0975646972656,410.0,428.20068359375,-0.0,4763.177734375,1.0,283.1484680175781,288.5227966308594,287.18865966796875,287.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999983012676239,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463835388422012,0.0,19.35876846313477,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988060,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.6108735203742981,0.2517466247081756,0.2377505898475647,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.7694458961486816,0.5201406478881836,0.3517097234725952,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9655456542969,0.901197612285614,0.8501719236373901,0.598202645778656,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643249511719,0.6912926435470581,0.370743453502655,0.3622673153877258,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.6132491230964661,0.2547993659973144,1.2009483575820925,290.96490478515625,291.07879638671875,289.2074279785156,285.70220947265625,291.05731201171875,297.2870178222656,290.968505859375,1.0,0.75900799036026,1.0,1.0,0.2703451514244079,1.0,-3.4846510887146,2.6868443489074707,0.7978067398071289,1.8987243175506592,5.551115123125783e-17,5.551115123125783e-17,0.0,405.28955078125,410.0,257.8502197265625,-0.0,4825.50634765625,1.0,283.1483154296875,288.5227355957031,287.0458374023437,287.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503998190164566,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.6108735203742981,0.2517466247081756,0.2377505898475647,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.7694458961486816,0.5201406478881836,0.3517097234725952,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9655456542969,0.901197612285614,0.8501719236373901,0.598202645778656,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643249511719,0.6912926435470581,0.370743453502655,0.3622673153877258,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.6132491230964661,0.2547993659973144,1.2009483575820925,290.96490478515625,291.07879638671875,289.2074279785156,285.70220947265625,291.05731201171875,297.2870178222656,290.968505859375,1.0,0.75900799036026,1.0,1.0,0.2703451514244079,1.0,-3.4846510887146,2.6868443489074707,0.7978067398071289,1.8987243175506592,5.551115123125783e-17,5.551115123125783e-17,0.0,405.28955078125,410.0,257.8502197265625,-0.0,4825.50634765625,1.0,283.1483154296875,288.5227355957031,287.0458374023437,287.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503998190164566,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.6121029853820801,0.2528858780860901,0.238911747932434,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.7705726027488708,0.5218143463134766,0.3529382646083832,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9032751321792604,0.8549817800521851,0.6017001867294312,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.692597508430481,0.3722988069057464,0.3638747036457062,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.6147053837776184,0.2563353478908539,1.208329200744629,291.04913330078125,291.129150390625,289.16680908203125,285.679443359375,291.1085205078125,297.298828125,291.0517883300781,1.0,0.7611700296401978,1.0,1.0,0.2804009318351745,1.0,-3.50318455696106,2.666757583618164,0.8364270925521851,1.8747106790542605,5.551115123125783e-17,5.551115123125783e-17,0.0,405.5691223144531,410.0,158.85028076171875,-0.0,4878.671875,1.0,283.148193359375,288.522705078125,286.9165954589844,286.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.5000028014183044,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152282029390335,0.0,19.36004638671875,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11988240,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.6121131777763367,0.2528964579105377,0.2389228641986847,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7705820798873901,0.5218308568000793,0.3529506027698517,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9032965302467346,0.8550378084182739,0.6017404794692993,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.6926092505455017,0.3723146915435791,0.3638914227485657,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.6147194504737854,0.2563517391681671,1.208409547805786,291.0500793457031,291.1297912597656,289.1662902832031,285.6791687011719,291.1091613769531,297.2989196777344,291.0527038574219,1.0,0.7611955404281616,1.0,1.0,0.2805309593677521,1.0,-3.503384590148926,2.6664671897888184,0.8369172215461731,1.8743784427642824,5.551115123125783e-17,5.551115123125783e-17,0.0,405.57720947265625,410.0,158.0089874267578,-0.0,4879.27734375,1.0,283.148193359375,288.522705078125,286.9149780273437,286.9486999511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522986590862274,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.6124390959739685,0.2532503306865692,0.2393007278442382,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.7708871960639954,0.5224059820175171,0.3533817827701568,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9040728211402892,0.857149600982666,0.6032558679580688,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.6929997801780701,0.3728746771812439,0.3644841015338897,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.6152039766311646,0.2569385170936584,1.2113066911697388,291.0848693847656,291.1499938964844,289.146240234375,285.6677551269531,291.13482666015625,297.3016357421875,291.0872497558594,1.0,0.7621435523033142,1.0,1.0,0.2856238484382629,1.0,-3.510603427886963,2.654630422592163,0.855972945690155,1.8610281944274905,5.551115123125783e-17,5.551115123125783e-17,0.0,405.9334716796875,410.0,130.36538696289062,-0.0,4901.55810546875,1.0,283.14813232421875,288.522705078125,286.85369873046875,286.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528658121824264,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.6126393675804138,0.2534825503826141,0.23957160115242,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.7710854411125183,0.522832453250885,0.3537171483039856,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9047502279281616,0.8590859174728394,0.6046568155288696,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.6932756900787354,0.3733066916465759,0.3649592101573944,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.615574061870575,0.2574120163917541,1.213715672492981,291.1041259765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1317749023437,297.3026733398437,291.1047058105469,1.0,0.7629892826080322,1.0,1.0,0.2866355776786804,1.0,-3.51666259765625,2.654637575149536,0.8620252013206482,1.859732985496521,5.551115123125783e-17,5.551115123125783e-17,0.0,406.33544921875,410.0,90.19461822509766,-0.0,4921.005859375,1.0,283.1480407714844,288.5226745605469,286.7948913574219,286.82586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532439291477203,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6125920414924622,0.2535126507282257,0.2397482693195343,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7710750699043274,0.5231166481971741,0.3540430963039398,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.9056772589683532,0.8622174263000488,0.6069915294647217,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6933999061584473,0.3736910223960876,0.3654939830303192,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6158989071846008,0.2579379081726074,1.2168118953704834,291.110107421875,291.1499938964844,289.0879211425781,285.6339416503906,291.11822509765625,297.2978820800781,291.1100769042969,1.0,0.7642959952354431,1.0,1.0,0.288659006357193,1.0,-3.524618625640869,2.653450727462769,0.8711678385734558,1.8568953275680544,5.551115123125783e-17,5.551115123125783e-17,0.0,407.3343200683594,410.0,31.403844833374023,-0.0,4949.44384765625,1.0,283.1479187011719,288.52264404296875,286.6844177246094,286.7129211425781,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153282031416893,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6125920414924622,0.2535126507282257,0.2397482693195343,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7710750699043274,0.5231166481971741,0.3540430963039398,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.9056772589683532,0.8622174263000488,0.6069915294647217,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6933999061584473,0.3736910223960876,0.3654939830303192,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6158989071846008,0.2579379081726074,1.2168118953704834,291.110107421875,291.1499938964844,289.0879211425781,285.6339416503906,291.11822509765625,297.2978820800781,291.1100769042969,1.0,0.7642959952354431,1.0,1.0,0.288659006357193,1.0,-3.524618625640869,2.653450727462769,0.8711678385734558,1.8568953275680544,5.551115123125783e-17,5.551115123125783e-17,0.0,407.3343200683594,410.0,31.403844833374023,-0.0,4949.44384765625,1.0,283.1479187011719,288.52264404296875,286.6844177246094,286.7129211425781,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153282031416893,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.612066388130188,0.2530944645404815,0.2395028471946716,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.7706336975097656,0.5228086113929749,0.3539558053016662,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.9061642289161682,0.8646368384361267,0.608791708946228,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.693056583404541,0.3735551238059997,0.365517258644104,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.6157490611076355,0.257980078458786,1.2176909446716309,291.1047058105469,291.1499938964844,289.05047607421875,285.6117248535156,291.10369873046875,297.28778076171875,291.1044006347656,1.0,0.7650632858276367,1.0,1.0,0.2906824648380279,1.0,-3.527429819107056,2.648648977279663,0.8787808418273926,1.851576328277588,5.551115123125783e-17,5.551115123125783e-17,0.0,408.4156188964844,410.0,3.6142425537109375,-0.0,4963.8681640625,1.0,283.14776611328125,288.5226135253906,286.5826416015625,286.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528287976980209,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.612066388130188,0.2530944645404815,0.2395028471946716,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.7706336975097656,0.5228086113929749,0.3539558053016662,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.9061642289161682,0.8646368384361267,0.608791708946228,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.693056583404541,0.3735551238059997,0.365517258644104,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.6157490611076355,0.257980078458786,1.2176909446716309,291.1047058105469,291.1499938964844,289.05047607421875,285.6117248535156,291.10369873046875,297.28778076171875,291.1044006347656,1.0,0.7650632858276367,1.0,1.0,0.2906824648380279,1.0,-3.527429819107056,2.648648977279663,0.8787808418273926,1.851576328277588,5.551115123125783e-17,5.551115123125783e-17,0.0,408.4156188964844,410.0,3.6142425537109375,-0.0,4963.8681640625,1.0,283.14776611328125,288.5226135253906,286.5826416015625,286.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528287976980209,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6112205386161804,0.2523364722728729,0.2389373630285263,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.7699390053749084,0.5220744013786316,0.3535699248313904,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.9064059257507324,0.8665346503257751,0.6102156043052673,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.6924159526824951,0.3730245232582092,0.3651499152183532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.6152704954147339,0.2576422989368438,1.216788411140442,291.0914306640625,291.1499938964844,289.0140075683594,285.5897521972656,291.0844421386719,297.2746887207031,291.0908508300781,1.0,0.7653487920761108,1.0,1.0,0.2921265959739685,1.0,-3.526276111602783,2.6429481506347656,0.8833281397819519,1.8462252616882324,5.551115123125783e-17,5.551115123125783e-17,0.0,409.404296875,410.0,-12.4847412109375,-0.0,4966.5068359375,1.0,283.14764404296875,288.5225830078125,286.4886474609375,286.5129089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521697491407394,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6112205386161804,0.2523364722728729,0.2389373630285263,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.7699390053749084,0.5220744013786316,0.3535699248313904,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.9064059257507324,0.8665346503257751,0.6102156043052673,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.6924159526824951,0.3730245232582092,0.3651499152183532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.6152704954147339,0.2576422989368438,1.216788411140442,291.0914306640625,291.1499938964844,289.0140075683594,285.5897521972656,291.0844421386719,297.2746887207031,291.0908508300781,1.0,0.7653487920761108,1.0,1.0,0.2921265959739685,1.0,-3.526276111602783,2.6429481506347656,0.8833281397819519,1.8462252616882324,5.551115123125783e-17,5.551115123125783e-17,0.0,409.404296875,410.0,-12.4847412109375,-0.0,4966.5068359375,1.0,283.14764404296875,288.5225830078125,286.4886474609375,286.5129089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521697491407394,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6101220846176147,0.2512992620468139,0.2381090074777603,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7690656781196594,0.5210014581680298,0.3529486656188965,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9064626693725586,0.8679720163345337,0.611312747001648,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.6915483474731445,0.3721627295017242,0.3644575178623199,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.6145338416099548,0.2569925785064697,1.214418649673462,291.07440185546875,291.1499938964844,288.9784240722656,285.5679931640625,291.0647888183594,297.25958251953125,291.0737609863281,1.0,0.7652134299278259,1.0,1.0,0.2935706973075866,1.0,-3.5218522548675537,2.6350343227386475,0.8868177533149719,1.839383602142334,5.551115123125783e-17,5.551115123125783e-17,0.0,410.2629089355469,410.0,-20.299427032470703,-0.0,4959.0859375,1.0,283.14752197265625,288.5225524902344,286.4017333984375,286.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514154970645904,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6101220846176147,0.2512992620468139,0.2381090074777603,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7690656781196594,0.5210014581680298,0.3529486656188965,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9064626693725586,0.8679720163345337,0.611312747001648,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.6915483474731445,0.3721627295017242,0.3644575178623199,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.6145338416099548,0.2569925785064697,1.214418649673462,291.07440185546875,291.1499938964844,288.9784240722656,285.5679931640625,291.0647888183594,297.25958251953125,291.0737609863281,1.0,0.7652134299278259,1.0,1.0,0.2935706973075866,1.0,-3.5218522548675537,2.6350343227386475,0.8868177533149719,1.839383602142334,5.551115123125783e-17,5.551115123125783e-17,0.0,410.2629089355469,410.0,-20.299427032470703,-0.0,4959.0859375,1.0,283.14752197265625,288.5225524902344,286.4017333984375,286.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514154970645904,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.6094957590103149,0.2506925463676452,0.2376114577054977,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.7685777544975281,0.5203597545623779,0.3525648415088653,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.9064348936080932,0.868539035320282,0.611752450466156,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.6910445690155029,0.3716244995594024,0.3640054762363434,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.6140846014022827,0.2565690577030182,1.2127676010131836,291.0652770996094,291.1499938964844,288.9609375,285.55718994140625,291.0549621582031,297.25152587890625,291.0646057128906,1.0,0.7650070786476135,1.0,1.0,0.2942927777767181,1.0,-3.518594741821289,2.6303536891937256,0.8882411122322083,1.835469484329224,5.551115123125783e-17,5.551115123125783e-17,0.0,410.6404724121094,410.0,-22.40205383300781,-0.0,4952.10888671875,1.0,283.1474304199219,288.52252197265625,286.3607482910156,286.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510279476642608,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6088269948959351,0.2500403523445129,0.2370688617229461,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7680628895759583,0.5196642875671387,0.3521418273448944,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9063768982887268,0.8690290451049805,0.6121326088905334,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6905025243759155,0.371029645204544,0.3634952306747436,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6135902404785156,0.2560934424400329,1.210863471031189,291.0586242675781,291.1499938964844,288.9436340332031,285.5464172363281,291.05133056640625,297.2433776855469,291.05828857421875,1.0,0.7647232413291931,1.0,1.0,0.2958772480487823,1.0,-3.5147693157196045,2.622591733932495,0.8921777606010437,1.8286083936691284,5.551115123125783e-17,5.551115123125783e-17,0.0,410.9874267578125,410.0,-19.28911590576172,-0.0,4943.33203125,1.0,283.1473693847656,288.52252197265625,286.3212280273437,286.3420715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506527513265609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6074117422103882,0.2486427873373031,0.2358833253383636,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.7670000791549683,0.5181683301925659,0.3512116372585296,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9062300324440002,0.8698631525039673,0.6127707958221436,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.6893520355224609,0.3697169721126556,0.3623394966125488,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6125074625015259,0.2550247013568878,1.206446886062622,291.05096435546875,291.1499938964844,288.90948486328125,285.5250244140625,291.0457458496094,297.2274169921875,291.0506896972656,1.0,0.7639570236206055,1.0,1.0,0.2990462481975555,1.0,-3.5058114528656006,2.60581922531128,0.8999923467636108,1.813918113708496,5.551115123125783e-17,5.551115123125783e-17,0.0,411.5536193847656,410.0,-12.79000759124756,-0.0,4921.36962890625,1.0,283.1472473144531,288.5224609375,286.2464599609375,286.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500197350978851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6074117422103882,0.2486427873373031,0.2358833253383636,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.7670000791549683,0.5181683301925659,0.3512116372585296,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9062300324440002,0.8698631525039673,0.6127707958221436,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.6893520355224609,0.3697169721126556,0.3623394966125488,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6125074625015259,0.2550247013568878,1.206446886062622,291.05096435546875,291.1499938964844,288.90948486328125,285.5250244140625,291.0457458496094,297.2274169921875,291.0506896972656,1.0,0.7639570236206055,1.0,1.0,0.2990462481975555,1.0,-3.5058114528656006,2.60581922531128,0.8999923467636108,1.813918113708496,5.551115123125783e-17,5.551115123125783e-17,0.0,411.5536193847656,410.0,-12.79000759124756,-0.0,4921.36962890625,1.0,283.1472473144531,288.5224609375,286.2464599609375,286.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500197350978851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6059113144874573,0.247133120894432,0.234592780470848,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.7659044861793518,0.516543984413147,0.3501942455768585,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9060472846031188,0.8704969882965088,0.6132720112800598,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6881318092346191,0.3682596385478973,0.3610411882400512,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6113196015357971,0.2538239657878876,1.2014007568359375,291.04473876953125,291.1499938964844,288.8759155273437,285.5037841796875,291.0406494140625,297.2119140625,291.0445251464844,1.0,0.7629820704460144,1.0,1.0,0.3022152185440063,1.0,-3.4954833984375,2.5881409645080566,0.907342493534088,1.7986252307891846,5.551115123125783e-17,5.551115123125783e-17,0.0,411.9852294921875,410.0,-9.423150062561035,-0.0,4894.84130859375,1.0,283.1470947265625,288.5224304199219,286.1768798828125,286.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149488016963005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6059113144874573,0.247133120894432,0.234592780470848,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.7659044861793518,0.516543984413147,0.3501942455768585,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9060472846031188,0.8704969882965088,0.6132720112800598,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6881318092346191,0.3682596385478973,0.3610411882400512,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6113196015357971,0.2538239657878876,1.2014007568359375,291.04473876953125,291.1499938964844,288.8759155273437,285.5037841796875,291.0406494140625,297.2119140625,291.0445251464844,1.0,0.7629820704460144,1.0,1.0,0.3022152185440063,1.0,-3.4954833984375,2.5881409645080566,0.907342493534088,1.7986252307891846,5.551115123125783e-17,5.551115123125783e-17,0.0,411.9852294921875,410.0,-9.423150062561035,-0.0,4894.84130859375,1.0,283.1470947265625,288.5224304199219,286.1768798828125,286.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149488016963005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6043216586112976,0.2455291002988815,0.2332108467817306,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.764766275882721,0.5148094296455383,0.3490989208221435,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.9058116674423218,0.8709540367126465,0.6136428713798523,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6868382692337036,0.3666789531707763,0.3596192598342895,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6100314259529114,0.2525156140327453,1.1958366632461548,291.0442810058594,291.1499938964844,288.8428039550781,285.482666015625,291.0438232421875,297.19696044921875,291.0442810058594,1.0,0.7618410587310791,1.0,1.0,0.3064154088497162,1.0,-3.483983278274536,2.566399335861206,0.91758394241333,1.7795380353927612,5.551115123125783e-17,5.551115123125783e-17,0.0,412.3324279785156,410.0,-1.9769625663757324,-0.0,4864.6298828125,1.0,283.14697265625,288.5223999023437,286.1119384765625,286.1287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490540504455566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6043216586112976,0.2455291002988815,0.2332108467817306,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.764766275882721,0.5148094296455383,0.3490989208221435,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.9058116674423218,0.8709540367126465,0.6136428713798523,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6868382692337036,0.3666789531707763,0.3596192598342895,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6100314259529114,0.2525156140327453,1.1958366632461548,291.0442810058594,291.1499938964844,288.8428039550781,285.482666015625,291.0438232421875,297.19696044921875,291.0442810058594,1.0,0.7618410587310791,1.0,1.0,0.3064154088497162,1.0,-3.483983278274536,2.566399335861206,0.91758394241333,1.7795380353927612,5.551115123125783e-17,5.551115123125783e-17,0.0,412.3324279785156,410.0,-1.9769625663757324,-0.0,4864.6298828125,1.0,283.14697265625,288.5223999023437,286.1119384765625,286.1287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490540504455566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6026625633239746,0.2438508719205856,0.2317586094141006,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.7636011838912964,0.5129879117012024,0.3479438126087188,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9055415391921996,0.871265172958374,0.6139113306999207,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6854889392852783,0.3649955987930298,0.3580964207649231,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6086708307266235,0.2511217296123504,1.1898648738861084,291.046875,291.1499938964844,288.8099975585937,285.461669921875,291.04791259765625,297.182861328125,291.04693603515625,1.0,0.7605669498443604,1.0,1.0,0.3106155693531036,1.0,-3.47156023979187,2.543990135192871,0.9275701642036438,1.7599862813949585,5.551115123125783e-17,5.551115123125783e-17,0.0,412.6025695800781,410.0,2.440152168273926,-0.0,4831.546875,1.0,283.1468200683594,288.5223693847656,286.05133056640625,286.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487321555614471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6026625633239746,0.2438508719205856,0.2317586094141006,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.7636011838912964,0.5129879117012024,0.3479438126087188,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9055415391921996,0.871265172958374,0.6139113306999207,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6854889392852783,0.3649955987930298,0.3580964207649231,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6086708307266235,0.2511217296123504,1.1898648738861084,291.046875,291.1499938964844,288.8099975585937,285.461669921875,291.04791259765625,297.182861328125,291.04693603515625,1.0,0.7605669498443604,1.0,1.0,0.3106155693531036,1.0,-3.47156023979187,2.543990135192871,0.9275701642036438,1.7599862813949585,5.551115123125783e-17,5.551115123125783e-17,0.0,412.6025695800781,410.0,2.440152168273926,-0.0,4831.546875,1.0,283.1468200683594,288.5223693847656,286.05133056640625,286.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487321555614471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6018033623695374,0.2429827451705932,0.2310070544481277,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.7630041837692261,0.5120418667793274,0.3473438024520874,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9053871035575868,0.8713600039482117,0.6140052080154419,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.6847900748252869,0.3641147911548614,0.357298731803894,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6079618334770203,0.2503939270973205,1.1867408752441406,291.0486145019531,291.1499938964844,288.793701171875,285.451171875,291.05010986328125,297.176025390625,291.0487060546875,1.0,0.7598874568939209,1.0,1.0,0.3127156794071197,1.0,-3.4650216102600098,2.5325927734375,0.9324288368225098,1.7500908374786377,5.551115123125783e-17,5.551115123125783e-17,0.0,412.7213439941406,410.0,3.7849066257476807,-0.0,4814.068359375,1.0,283.1467590332031,288.5223693847656,286.0224609375,286.0377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485965549945831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6009219288825989,0.2420945167541504,0.230237990617752,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.7623950242996216,0.511070728302002,0.346727967262268,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9052166938781738,0.8714125156402588,0.6140708327293396,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.6840729713439941,0.3632071912288666,0.3564763963222503,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6072319746017456,0.2496454268693924,1.1835260391235352,291.0504455566406,291.1499938964844,288.7774353027344,285.44073486328125,291.0521240234375,297.1693420410156,291.050537109375,1.0,0.7591816782951355,1.0,1.0,0.3147781789302826,1.0,-3.458261728286743,2.5211822986602783,0.93707937002182,1.7402315139770508,5.551115123125783e-17,5.551115123125783e-17,0.0,412.8341979980469,410.0,4.583887577056885,-0.0,4795.9951171875,1.0,283.1466979980469,288.5223388671875,285.9945068359375,286.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484722346067428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.599084198474884,0.2402538508176803,0.2286441326141357,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.7611331939697266,0.5090467929840088,0.3454445898532867,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.9048206210136414,0.8713836669921875,0.6141119003295898,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6825771927833557,0.3613071143627167,0.3547539114952087,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6057031154632568,0.2480835765600204,1.1768134832382202,291.05426025390625,291.1499938964844,288.7449645996094,285.4198608398437,291.0562744140625,297.1562194824219,291.0543518066406,1.0,0.7576915621757507,1.0,1.0,0.318903237581253,1.0,-3.444044351577759,2.4979724884033203,0.9460716843605042,1.7202802896499634,5.551115123125783e-17,5.551115123125783e-17,0.0,413.0518493652344,410.0,5.522888660430908,-0.0,4758.04296875,1.0,283.1465759277344,288.5223083496094,285.9411315917969,285.9550170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482466757297516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.599084198474884,0.2402538508176803,0.2286441326141357,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.7611331939697266,0.5090467929840088,0.3454445898532867,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.9048206210136414,0.8713836669921875,0.6141119003295898,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6825771927833557,0.3613071143627167,0.3547539114952087,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6057031154632568,0.2480835765600204,1.1768134832382202,291.05426025390625,291.1499938964844,288.7449645996094,285.4198608398437,291.0562744140625,297.1562194824219,291.0543518066406,1.0,0.7576915621757507,1.0,1.0,0.318903237581253,1.0,-3.444044351577759,2.4979724884033203,0.9460716843605042,1.7202802896499634,5.551115123125783e-17,5.551115123125783e-17,0.0,413.0518493652344,410.0,5.522888660430908,-0.0,4758.04296875,1.0,283.1465759277344,288.5223083496094,285.9411315917969,285.9550170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482466757297516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
