time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5971402525901794,0.2383260577917099,0.2269738763570785,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.7598090171813965,0.506910502910614,0.3440890312194824,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9043476581573486,0.8711758255958557,0.6140310764312744,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.6809951663017273,0.3592920303344726,0.3529250621795654,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6040765047073364,0.2464338392019271,1.1697161197662354,291.05841064453125,291.1499938964844,288.7124938964844,285.39898681640625,291.06060791015625,297.1434936523437,291.0585021972656,1.0,0.7560974955558777,1.0,1.0,0.3230282664299011,1.0,-3.4288737773895264,2.474217176437378,0.9546566009521484,1.6999963521957395,5.551115123125783e-17,5.551115123125783e-17,0.0,413.2648010253906,410.0,6.071669578552246,-0.0,4717.697265625,1.0,283.1464233398437,288.52227783203125,285.8908996582031,285.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480460315942764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5971402525901794,0.2383260577917099,0.2269738763570785,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.7598090171813965,0.506910502910614,0.3440890312194824,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9043476581573486,0.8711758255958557,0.6140310764312744,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.6809951663017273,0.3592920303344726,0.3529250621795654,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6040765047073364,0.2464338392019271,1.1697161197662354,291.05841064453125,291.1499938964844,288.7124938964844,285.39898681640625,291.06060791015625,297.1434936523437,291.0585021972656,1.0,0.7560974955558777,1.0,1.0,0.3230282664299011,1.0,-3.4288737773895264,2.474217176437378,0.9546566009521484,1.6999963521957395,5.551115123125783e-17,5.551115123125783e-17,0.0,413.2648010253906,410.0,6.071669578552246,-0.0,4717.697265625,1.0,283.1464233398437,288.52227783203125,285.8908996582031,285.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480460315942764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.595084547996521,0.2363072782754898,0.2252256721258163,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.7584194540977478,0.5046548843383789,0.3426586389541626,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9037970304489136,0.8707823157310486,0.6138272285461426,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.6793248057365417,0.3571587204933166,0.3509887158870697,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.6023474931716919,0.2446934133768081,1.1622287034988403,291.06072998046875,291.1499938964844,288.679931640625,285.3781433105469,291.0617370605469,297.1309814453125,291.06072998046875,1.0,0.7544011473655701,1.0,1.0,0.3267349898815155,1.0,-3.4127347469329834,2.4512317180633545,0.961502969264984,1.6806957721710205,5.551115123125783e-17,5.551115123125783e-17,0.0,413.4779968261719,410.0,4.102336406707764,-0.0,4675.00341796875,1.0,283.14630126953125,288.5222473144531,285.84344482421875,285.8558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478498876094818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.595084547996521,0.2363072782754898,0.2252256721258163,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.7584194540977478,0.5046548843383789,0.3426586389541626,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9037970304489136,0.8707823157310486,0.6138272285461426,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.6793248057365417,0.3571587204933166,0.3509887158870697,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.6023474931716919,0.2446934133768081,1.1622287034988403,291.06072998046875,291.1499938964844,288.679931640625,285.3781433105469,291.0617370605469,297.1309814453125,291.06072998046875,1.0,0.7544011473655701,1.0,1.0,0.3267349898815155,1.0,-3.4127347469329834,2.4512317180633545,0.961502969264984,1.6806957721710205,5.551115123125783e-17,5.551115123125783e-17,0.0,413.4779968261719,410.0,4.102336406707764,-0.0,4675.00341796875,1.0,283.14630126953125,288.5222473144531,285.84344482421875,285.8558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478498876094818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5928993225097656,0.2341873943805694,0.2233897596597671,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7569517493247986,0.5022649168968201,0.3411426246166229,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.90315580368042,0.8701834678649902,0.6134849190711975,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6775533556938171,0.3548958301544189,0.3489337861537933,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.600500226020813,0.2428528517484665,1.154308795928955,291.06207275390625,291.1499938964844,288.6471252441406,285.3572998046875,291.0626525878906,297.1186218261719,291.0620422363281,1.0,0.7525944709777832,1.0,1.0,0.3304417431354522,1.0,-3.395514488220215,2.4276680946350098,0.9678463935852052,1.6610592603683472,5.551115123125783e-17,5.551115123125783e-17,0.0,413.701416015625,410.0,2.862142562866211,-0.0,4629.7607421875,1.0,283.1461486816406,288.522216796875,285.798583984375,285.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476417481899261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5928993225097656,0.2341873943805694,0.2233897596597671,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7569517493247986,0.5022649168968201,0.3411426246166229,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.90315580368042,0.8701834678649902,0.6134849190711975,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6775533556938171,0.3548958301544189,0.3489337861537933,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.600500226020813,0.2428528517484665,1.154308795928955,291.06207275390625,291.1499938964844,288.6471252441406,285.3572998046875,291.0626525878906,297.1186218261719,291.0620422363281,1.0,0.7525944709777832,1.0,1.0,0.3304417431354522,1.0,-3.395514488220215,2.4276680946350098,0.9678463935852052,1.6610592603683472,5.551115123125783e-17,5.551115123125783e-17,0.0,413.701416015625,410.0,2.862142562866211,-0.0,4629.7607421875,1.0,283.1461486816406,288.522216796875,285.798583984375,285.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476417481899261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.5917578339576721,0.2330904603004455,0.2224389612674713,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7561895251274109,0.5010203719139099,0.340352326631546,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.9028033018112184,0.8698086142539978,0.6132621765136719,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6766303181648254,0.3537158966064453,0.3478612899780273,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.5995315909385681,0.241895243525505,1.150184154510498,291.0626220703125,291.1499938964844,288.630615234375,285.3468322753906,291.0630187988281,297.1125183105469,291.0625915527344,1.0,0.7516487836837769,1.0,1.0,0.3322950899600982,1.0,-3.3864951133728027,2.415653944015503,0.970841109752655,1.6510999202728271,5.551115123125783e-17,5.551115123125783e-17,0.0,413.8147888183594,410.0,2.477101802825928,-0.0,4606.18017578125,1.0,283.1460876464844,288.5221862792969,285.77703857421875,285.7884216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475373655557632,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.5905854105949402,0.2319700568914413,0.2214675992727279,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7554101943969727,0.4997442066669464,0.3395416438579559,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9024308919906616,0.8693845868110657,0.6130065321922302,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.6756840348243713,0.3525046408176422,0.3467599749565124,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.5985342860221863,0.240913838148117,1.1459553241729736,291.0627746582031,291.1499938964844,288.614013671875,285.3363647460937,291.0625915527344,297.1064147949219,291.06268310546875,1.0,0.7506760954856873,1.0,1.0,0.3340418934822082,1.0,-3.3772168159484863,2.4038164615631104,0.9734002947807312,1.6413739919662476,5.551115123125783e-17,5.551115123125783e-17,0.0,413.9280395507813,410.0,1.613331317901611,-0.0,4582.00244140625,1.0,283.1460266113281,288.52215576171875,285.75604248046875,285.7671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474321335554123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5881397724151611,0.2296537011861801,0.2194590270519256,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7537951469421387,0.4970894455909729,0.3378547430038452,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.901616394519806,0.8683760762214661,0.6123873591423035,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6737159490585327,0.3499813377857208,0.3444647789001465,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5964463949203491,0.2388748526573181,1.137166142463684,291.06207275390625,291.1499938964844,288.5804138183594,285.3153686523437,291.0613098144531,297.09429931640625,291.0619506835937,1.0,0.7486451268196106,1.0,1.0,0.3375355005264282,1.0,-3.357828617095948,2.3797173500061035,0.9781112670898438,1.621684432029724,5.551115123125783e-17,5.551115123125783e-17,0.0,414.1573181152344,410.0,0.1126688718795776,-0.0,4531.7568359375,1.0,283.1458740234375,288.5221252441406,285.7155456542969,285.72613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472120881080627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5881397724151611,0.2296537011861801,0.2194590270519256,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7537951469421387,0.4970894455909729,0.3378547430038452,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.901616394519806,0.8683760762214661,0.6123873591423035,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6737159490585327,0.3499813377857208,0.3444647789001465,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5964463949203491,0.2388748526573181,1.137166142463684,291.06207275390625,291.1499938964844,288.5804138183594,285.3153686523437,291.0613098144531,297.09429931640625,291.0619506835937,1.0,0.7486451268196106,1.0,1.0,0.3375355005264282,1.0,-3.357828617095948,2.3797173500061035,0.9781112670898438,1.621684432029724,5.551115123125783e-17,5.551115123125783e-17,0.0,414.1573181152344,410.0,0.1126688718795776,-0.0,4531.7568359375,1.0,283.1458740234375,288.5221252441406,285.7155456542969,285.72613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472120881080627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5855627655982971,0.2272423952817917,0.2173661142587661,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.752109706401825,0.4943049848079681,0.3360832333564758,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9007143974304199,0.8671654462814331,0.6116294860839844,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6716523766517639,0.3473296463489532,0.342049777507782,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5942363142967224,0.2367390990257263,1.1279489994049072,291.06085205078125,291.1499938964844,288.5462951660156,285.2942810058594,291.0596923828125,297.0823059082031,291.06072998046875,1.0,0.746503472328186,1.0,1.0,0.3410291075706482,1.0,-3.3373687267303467,2.355027198791504,0.9823414087295532,1.6016428470611572,5.551115123125783e-17,5.551115123125783e-17,0.0,414.38677978515625,410.0,-0.8443042635917664,-0.0,4479.126953125,1.0,283.145751953125,288.5220947265625,285.6769104003906,285.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469866037368774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5855627655982971,0.2272423952817917,0.2173661142587661,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.752109706401825,0.4943049848079681,0.3360832333564758,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9007143974304199,0.8671654462814331,0.6116294860839844,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6716523766517639,0.3473296463489532,0.342049777507782,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5942363142967224,0.2367390990257263,1.1279489994049072,291.06085205078125,291.1499938964844,288.5462951660156,285.2942810058594,291.0596923828125,297.0823059082031,291.06072998046875,1.0,0.746503472328186,1.0,1.0,0.3410291075706482,1.0,-3.3373687267303467,2.355027198791504,0.9823414087295532,1.6016428470611572,5.551115123125783e-17,5.551115123125783e-17,0.0,414.38677978515625,410.0,-0.8443042635917664,-0.0,4479.126953125,1.0,283.145751953125,288.5220947265625,285.6769104003906,285.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469866037368774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5828564763069153,0.2247397154569625,0.2151916623115539,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.750358521938324,0.4913944602012634,0.3342292010784149,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.89972984790802,0.8657580614089966,0.6107364892959595,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6694982051849365,0.3445526361465454,0.3395172953605652,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5919049978256226,0.2345093041658401,1.1183137893676758,291.0594177246094,291.1499938964844,288.5115051269531,285.2730407714844,291.0580749511719,297.07049560546875,291.0592956542969,1.0,0.7442528009414673,1.0,1.0,0.344572514295578,1.0,-3.3158628940582275,2.3296217918396,0.9862411618232728,1.581119179725647,5.551115123125783e-17,5.551115123125783e-17,0.0,414.6118469238281,410.0,-1.3173655271530151,-0.0,4424.224609375,1.0,283.1456298828125,288.5220642089844,285.6399230957031,285.64959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467615216970443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5828564763069153,0.2247397154569625,0.2151916623115539,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.750358521938324,0.4913944602012634,0.3342292010784149,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.89972984790802,0.8657580614089966,0.6107364892959595,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6694982051849365,0.3445526361465454,0.3395172953605652,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5919049978256226,0.2345093041658401,1.1183137893676758,291.0594177246094,291.1499938964844,288.5115051269531,285.2730407714844,291.0580749511719,297.07049560546875,291.0592956542969,1.0,0.7442528009414673,1.0,1.0,0.344572514295578,1.0,-3.3158628940582275,2.3296217918396,0.9862411618232728,1.581119179725647,5.551115123125783e-17,5.551115123125783e-17,0.0,414.6118469238281,410.0,-1.3173655271530151,-0.0,4424.224609375,1.0,283.1456298828125,288.5220642089844,285.6399230957031,285.64959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467615216970443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5800227522850037,0.2221486568450927,0.2129384130239486,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.748545229434967,0.4883607923984527,0.3322946429252624,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8986663222312927,0.8641570210456848,0.6097108721733093,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6672579050064087,0.3416529595851898,0.3368698358535766,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5894532799720764,0.2321881055831909,1.1082719564437866,291.0576477050781,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.05889892578125,291.0574951171875,1.0,0.7418959736824036,1.0,1.0,0.3481159508228302,1.0,-3.293337821960449,2.3036773204803467,0.989660382270813,1.560283899307251,5.551115123125783e-17,5.551115123125783e-17,0.0,414.8298950195313,410.0,-1.838668704032898,-0.0,4367.1787109375,1.0,283.1454772949219,288.52203369140625,285.6044311523437,285.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465389877557754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5800227522850037,0.2221486568450927,0.2129384130239486,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.748545229434967,0.4883607923984527,0.3322946429252624,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8986663222312927,0.8641570210456848,0.6097108721733093,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6672579050064087,0.3416529595851898,0.3368698358535766,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5894532799720764,0.2321881055831909,1.1082719564437866,291.0576477050781,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.05889892578125,291.0574951171875,1.0,0.7418959736824036,1.0,1.0,0.3481159508228302,1.0,-3.293337821960449,2.3036773204803467,0.989660382270813,1.560283899307251,5.551115123125783e-17,5.551115123125783e-17,0.0,414.8298950195313,410.0,-1.838668704032898,-0.0,4367.1787109375,1.0,283.1454772949219,288.52203369140625,285.6044311523437,285.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465389877557754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.5785558223724365,0.2208184450864792,0.2117809951305389,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.7476140856742859,0.4867952167987823,0.3312956094741821,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8981032371520996,0.8632792234420776,0.6091454029083252,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.666104257106781,0.340154767036438,0.3355009257793426,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.5881798267364502,0.2309916764497757,1.103092074394226,291.0565795898437,291.1499938964844,288.45782470703125,285.2408447265625,291.0547790527344,297.0531921386719,291.0564270019531,1.0,0.7406761646270752,1.0,1.0,0.3498876392841339,1.0,-3.281675338745117,2.290496826171875,0.9911786913871764,1.5497469902038574,5.551115123125783e-17,5.551115123125783e-17,0.0,414.9363708496094,410.0,-2.136673212051392,-0.0,4337.82958984375,1.0,283.1454162597656,288.5220031738281,285.5872497558594,285.5963439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464278399944305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.5770587921142578,0.2194686830043792,0.210606038570404,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.7466694116592407,0.4852019548416137,0.3302783668041229,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.8975223302841187,0.862357497215271,0.6085495948791504,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.6649319529533386,0.3386291563510895,0.3341061472892761,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.5868778824806213,0.2297749668359756,1.0978214740753174,291.0556640625,291.1499938964844,288.439453125,285.2300109863281,291.05401611328125,297.04754638671875,291.0555114746094,1.0,0.7394328713417053,1.0,1.0,0.3517442941665649,1.0,-3.2697832584381104,2.276956081390381,0.9928272366523744,1.5389018058776855,5.551115123125783e-17,5.551115123125783e-17,0.0,415.0413513183594,410.0,-2.021770715713501,-0.0,4308.03857421875,1.0,283.1453552246094,288.5220031738281,285.5703430175781,285.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463176906108856,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5739740133285522,0.2167101204395294,0.2082027345895767,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.7447395324707031,0.4819310903549194,0.3281880021095276,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.8963075876235962,0.8603793978691101,0.6072646975517273,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.662531852722168,0.3354940116405487,0.3312369883060455,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5841866731643677,0.227279707789421,1.0870020389556885,291.0539855957031,291.1499938964844,288.4020080566406,285.20819091796875,291.05224609375,297.03643798828125,291.0538024902344,1.0,0.7368741035461426,1.0,1.0,0.355457603931427,1.0,-3.245297908782959,2.249504566192627,0.9957934021949768,1.5169970989227295,5.551115123125783e-17,5.551115123125783e-17,0.0,415.2437438964844,410.0,-1.942439079284668,-0.0,4247.1162109375,1.0,283.14520263671875,288.52197265625,285.537353515625,285.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461051702499389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5739740133285522,0.2167101204395294,0.2082027345895767,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.7447395324707031,0.4819310903549194,0.3281880021095276,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.8963075876235962,0.8603793978691101,0.6072646975517273,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.662531852722168,0.3354940116405487,0.3312369883060455,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5841866731643677,0.227279707789421,1.0870020389556885,291.0539855957031,291.1499938964844,288.4020080566406,285.20819091796875,291.05224609375,297.03643798828125,291.0538024902344,1.0,0.7368741035461426,1.0,1.0,0.355457603931427,1.0,-3.245297908782959,2.249504566192627,0.9957934021949768,1.5169970989227295,5.551115123125783e-17,5.551115123125783e-17,0.0,415.2437438964844,410.0,-1.942439079284668,-0.0,4247.1162109375,1.0,283.14520263671875,288.52197265625,285.537353515625,285.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461051702499389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5707671642303467,0.2138715535402298,0.2057285606861114,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.7427554130554199,0.4785453379154205,0.3260229527950287,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8950210809707642,0.8582152128219604,0.6058534979820251,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6600606441497803,0.3322499096393585,0.3282641470432281,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5813776254653931,0.2247015535831451,1.0758143663406372,291.05181884765625,291.1499938964844,288.3634338378906,285.1861267089844,291.0497436523437,297.0253295898437,291.0516052246094,1.0,0.7342208027839661,1.0,1.0,0.359170913696289,1.0,-3.2198803424835205,2.2216145992279053,0.9982656240463256,1.4948618412017822,5.551115123125783e-17,5.551115123125783e-17,0.0,415.4374694824219,410.0,-2.4385557174682617,-0.0,4184.484375,1.0,283.14508056640625,288.5219421386719,285.5054626464844,285.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458956748247146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5707671642303467,0.2138715535402298,0.2057285606861114,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.7427554130554199,0.4785453379154205,0.3260229527950287,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8950210809707642,0.8582152128219604,0.6058534979820251,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6600606441497803,0.3322499096393585,0.3282641470432281,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5813776254653931,0.2247015535831451,1.0758143663406372,291.05181884765625,291.1499938964844,288.3634338378906,285.1861267089844,291.0497436523437,297.0253295898437,291.0516052246094,1.0,0.7342208027839661,1.0,1.0,0.359170913696289,1.0,-3.2198803424835205,2.2216145992279053,0.9982656240463256,1.4948618412017822,5.551115123125783e-17,5.551115123125783e-17,0.0,415.4374694824219,410.0,-2.4385557174682617,-0.0,4184.484375,1.0,283.14508056640625,288.5219421386719,285.5054626464844,285.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458956748247146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.5674378275871277,0.2109545767307281,0.2031840980052948,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7407167553901672,0.4750462174415588,0.3237833976745605,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8936623334884644,0.855866014957428,0.6043149828910828,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.6575260162353516,0.3289054036140442,0.3251963555812835,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.5784499049186707,0.2220426052808761,1.064265489578247,291.04986572265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0480041503906,297.01446533203125,291.0496826171875,1.0,0.7314764857292175,1.0,1.0,0.3630750179290771,1.0,-3.193549633026123,2.1927504539489746,1.0007990598678589,1.4719569683074951,5.551115123125783e-17,5.551115123125783e-17,0.0,415.6242980957031,410.0,-2.1825313568115234,-0.0,4120.27001953125,1.0,283.1449279785156,288.5219116210937,285.4744873046875,285.48260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456889063119888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.5674378275871277,0.2109545767307281,0.2031840980052948,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7407167553901672,0.4750462174415588,0.3237833976745605,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8936623334884644,0.855866014957428,0.6043149828910828,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.6575260162353516,0.3289054036140442,0.3251963555812835,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.5784499049186707,0.2220426052808761,1.064265489578247,291.04986572265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0480041503906,297.01446533203125,291.0496826171875,1.0,0.7314764857292175,1.0,1.0,0.3630750179290771,1.0,-3.193549633026123,2.1927504539489746,1.0007990598678589,1.4719569683074951,5.551115123125783e-17,5.551115123125783e-17,0.0,415.6242980957031,410.0,-2.1825313568115234,-0.0,4120.27001953125,1.0,283.1449279785156,288.5219116210937,285.4744873046875,285.48260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456889063119888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.5639899373054504,0.2079623639583587,0.2005721926689148,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7386256456375122,0.4714366793632507,0.3214713633060455,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.8922343850135803,0.8533349633216858,0.6026518940925598,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.654930591583252,0.3254581689834595,0.3220330774784088,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.5754052400588989,0.2193054556846618,1.0523669719696045,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.04559326171875,297.00396728515625,291.04754638671875,1.0,0.7286443710327148,1.0,1.0,0.3669791221618652,1.0,-3.1663289070129395,2.163487672805786,1.0028413534164429,1.4488515853881836,5.551115123125783e-17,5.551115123125783e-17,0.0,415.8029174804688,410.0,-2.470943212509156,-0.0,4054.600341796875,1.0,283.1448059082031,288.5218505859375,285.4443054199219,285.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454876959323883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.5639899373054504,0.2079623639583587,0.2005721926689148,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7386256456375122,0.4714366793632507,0.3214713633060455,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.8922343850135803,0.8533349633216858,0.6026518940925598,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.654930591583252,0.3254581689834595,0.3220330774784088,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.5754052400588989,0.2193054556846618,1.0523669719696045,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.04559326171875,297.00396728515625,291.04754638671875,1.0,0.7286443710327148,1.0,1.0,0.3669791221618652,1.0,-3.1663289070129395,2.163487672805786,1.0028413534164429,1.4488515853881836,5.551115123125783e-17,5.551115123125783e-17,0.0,415.8029174804688,410.0,-2.470943212509156,-0.0,4054.600341796875,1.0,283.1448059082031,288.5218505859375,285.4443054199219,285.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454876959323883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5622199773788452,0.2064366638660431,0.1992400884628296,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.7375586628913879,0.4695881009101867,0.3202869296073913,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.8914923071861267,0.851996123790741,0.6017706990242004,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6536083817481995,0.3236932456493377,0.3204131722450256,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5738371014595032,0.2179063409566879,1.0462825298309326,291.0464172363281,291.1499938964844,288.26141357421875,285.1295471191406,291.0440979003906,296.99884033203125,291.04620361328125,1.0,0.7271947264671326,1.0,1.0,0.3689311742782593,1.0,-3.15237045288086,2.148707628250122,1.0036629438400269,1.4372283220291138,5.551115123125783e-17,5.551115123125783e-17,0.0,415.8905334472656,410.0,-2.7944767475128174,-0.0,4021.215087890625,1.0,283.1447448730469,288.5218505859375,285.42950439453125,285.4373474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453859806060791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5604216456413269,0.204893410205841,0.1978921890258789,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.7364785671234131,0.4677132964134216,0.3190852105617523,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.8907332420349121,0.8506132364273071,0.6008591055870056,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6522719264030457,0.3219034671783447,0.3187698721885681,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5722403526306152,0.2164890319108963,1.040116786956787,291.0452575683594,291.1499938964844,288.23992919921875,285.11798095703125,291.0431823730469,296.9937744140625,291.0450744628906,1.0,0.7257250547409058,1.0,1.0,0.3709897994995117,1.0,-3.138201236724853,2.1335484981536865,1.0046528577804563,1.4252731800079346,5.551115123125783e-17,5.551115123125783e-17,0.0,415.9771423339844,410.0,-2.655112266540528,-0.0,3987.525634765625,1.0,283.1446838378906,288.5218200683594,285.41485595703125,285.422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452843993902206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5567417740821838,0.2017548680305481,0.1951491981744766,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7342787981033325,0.4638853371143341,0.3166297376155853,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.8891651034355164,0.847714900970459,0.5989440083503723,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6495567560195923,0.3182482719421386,0.315411627292633,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5689613223075867,0.2135998159646988,1.0275388956069946,291.0431213378906,291.1499938964844,288.19580078125,285.0945129394531,291.0408630371094,296.9840087890625,291.0429077148437,1.0,0.7227250337600708,1.0,1.0,0.375107079744339,1.0,-3.109224319458008,2.102949857711792,1.0062743425369265,1.4012246131896973,5.551115123125783e-17,5.551115123125783e-17,0.0,416.1449890136719,410.0,-2.629112482070923,-0.0,3919.247802734375,1.0,283.14453125,288.52178955078125,285.385986328125,285.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450866609811782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5567417740821838,0.2017548680305481,0.1951491981744766,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7342787981033325,0.4638853371143341,0.3166297376155853,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.8891651034355164,0.847714900970459,0.5989440083503723,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6495567560195923,0.3182482719421386,0.315411627292633,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5689613223075867,0.2135998159646988,1.0275388956069946,291.0431213378906,291.1499938964844,288.19580078125,285.0945129394531,291.0408630371094,296.9840087890625,291.0429077148437,1.0,0.7227250337600708,1.0,1.0,0.375107079744339,1.0,-3.109224319458008,2.102949857711792,1.0062743425369265,1.4012246131896973,5.551115123125783e-17,5.551115123125783e-17,0.0,416.1449890136719,410.0,-2.629112482070923,-0.0,3919.247802734375,1.0,283.14453125,288.52178955078125,285.385986328125,285.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450866609811782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5529569983482361,0.0,0.1923461258411407,296.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.7320263385772705,0.0,0.3141068518161773,297.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.8875318169593811,0.0,0.596906840801239,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.646789014339447,0.0,0.3119605481624603,296.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5655720829963684,0.0,1.0146483182907104,291.0403137207031,294.1499938964844,288.1499938964844,285.0706481933594,291.0376281738281,296.974609375,291.0400695800781,0.0,0.0,1.0,1.0,0.3792243599891662,1.0,-3.079426050186157,2.072059869766236,1.0073660612106323,1.377066969871521,0.0,0.0,0.0,416.3052368164063,60.0,-3.279093027114868,-0.0,3849.8984375,0.0,283.1444091796875,288.5217590332031,285.3576354980469,285.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5529569983482361,0.0,0.1923461258411407,296.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.7320263385772705,0.0,0.3141068518161773,297.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.8875318169593811,0.0,0.596906840801239,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.646789014339447,0.0,0.3119605481624603,296.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5655720829963684,0.0,1.0146483182907104,291.0403137207031,294.1499938964844,288.1499938964844,285.0706481933594,291.0376281738281,296.974609375,291.0400695800781,0.0,0.0,1.0,1.0,0.3792243599891662,1.0,-3.079426050186157,2.072059869766236,1.0073660612106323,1.377066969871521,0.0,0.0,0.0,416.3052368164063,60.0,-3.279093027114868,-0.0,3849.8984375,0.0,283.1444091796875,288.5217590332031,285.3576354980469,285.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
