time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0011793513549491,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0005836436757817,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0006158252945169,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.000833774334751,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.006220266688615,291.22125244140625,294.1499938964844,288.1056823730469,285.0472717285156,290.55908203125,295.8211669921875,291.1236267089844,0.0,0.0,0.6297158598899841,0.6297158598899841,0.6090877652168274,1.0,-0.0084411473944783,0.0082596214488148,0.0001815261348383,-0.010902464389801,0.0,0.0,0.0,-0.0448590852320194,60.0,5.890021800994873,-0.0,-9.210341886500828e-06,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8127839103533818e-25,2.5986178678942912e-24,1.89201540140217e-28,4.042374991674686e-18,4.0413166140809255e-18,1.0584556468150053e-21,0.0,0.0,-0.0,0.0,0.0,2.3331619431008204e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0007441907073371,297.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0005326548125594,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0005620245938189,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0011844222899526,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0039149206131696,291.2216491699219,294.1499938964844,288.1020202636719,285.0453186035156,290.5311889648437,295.7128601074219,291.11993408203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6275346279144287,1.0,-0.0089306384325027,0.00826031062752,0.000670327746775,-0.011212202720344,0.0,0.0,0.0,-0.0473773814737796,60.0,2.5826430320739746,-0.0,-5.045072612119839e-06,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595292398143669e-27,2.4104694205661718e-26,8.8877190650983e-30,4.050553326390998e-18,4.047672669907782e-18,2.880633461099261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001154553392552,297.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0001051516373991,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001420525368303,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.000134285292006,297.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0005829860456287,291.2226867675781,294.1499938964844,288.0771179199219,285.0317687988281,290.4505310058594,294.7816772460937,291.10552978515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7516897320747375,1.0,-0.0013333534589037,0.0030271771829575,-0.0016938237240538,-0.0148989297449588,0.0,0.0,0.0,-0.0089910263195633,60.0,-4.286483287811279,-0.0,-1.243224261315845e-07,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.611570110591888e-35,7.936886199285493e-35,1.625171162548774e-35,-1.0383239569034432e-20,-8.545967223184022e-21,-1.837271941953627e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.530937677482144e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.067047408781946e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.520963117713109e-05,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0001006283418973,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004762192838825,291.2229309082031,294.1499938964844,288.0516052246094,285.0177001953125,290.4271240234375,293.84716796875,291.10009765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8758448958396912,1.0,-0.001018306124024,0.0007576158386655,0.0002606902562547,-0.0170915424823761,0.0,0.0,0.0,-0.0081477044150233,60.0,-3.0681519508361816,-0.0,-7.069207441645632e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809089250273721e-45,1.1210387714598537e-44,5.605193857299268e-45,7.763413166236943e-21,3.973316028165153e-21,3.7900967341750065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.487539500696585e-05,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,6.993848364800215e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.379786984529346e-05,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.99101612251252e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004739227006211,291.2231750488281,294.1499938964844,288.0255126953125,285.0030517578125,290.4056091308594,293.0364990234375,291.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011278363876,3.397959957851526e-08,0.001011244370602,-0.0178248658776283,0.0,0.0,0.0,-0.0083661442622542,60.0,-2.467838287353516,-0.0,-6.971092858520933e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.89368765036551e-21,3.947260646663299e-21,3.946427407598994e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.486723865848036e-05,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,6.993067654548213e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.378684676950797e-05,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.990043326979504e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004738814022857,291.223388671875,294.1499938964844,287.9989013671875,284.9879455566406,290.38409423828125,292.3359069824219,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.259213924407959,-0.0,-6.969723642669123e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894269261733711e-21,3.947143112699309e-21,3.9471261490344025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.48539818637073e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,6.992085400270298e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.377642032224685e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.988644160330296e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004738151910714,291.2237854003906,294.1499938964844,287.9441223144531,284.95623779296875,290.34088134765625,291.20477294921875,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1814773082733154,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894281378637215e-21,3.947140689318608e-21,3.947140689318608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.48539818637073e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,6.992085400270298e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.377642032224685e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.988644160330296e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004738151910714,291.2237854003906,294.1499938964844,287.9441223144531,284.95623779296875,290.34088134765625,291.20477294921875,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1814773082733154,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894281378637215e-21,3.947140689318608e-21,3.947140689318608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.484004112891852e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,6.991057307459414e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.376556459348649e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.987175144487992e-05,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004737455456051,291.2241516113281,294.1499938964844,287.88751220703125,284.9227600097656,290.2974548339844,290.3545227050781,291.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205331325531006,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.484004112891852e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,6.991057307459414e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.376556459348649e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.987175144487992e-05,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004737455456051,291.2241516113281,294.1499938964844,287.88751220703125,284.9227600097656,290.2974548339844,290.3545227050781,291.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205331325531006,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.482536552241072e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,6.989973917370662e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.375414134003222e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.985629003494978e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004736722330562,291.2244567871094,294.1499938964844,287.8291931152344,284.8876953125,290.2537841796875,289.7108154296875,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24227237701416,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.482536552241072e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,6.989973917370662e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.375414134003222e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.985629003494978e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004736722330562,291.2244567871094,294.1499938964844,287.8291931152344,284.8876953125,290.2537841796875,289.7108154296875,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24227237701416,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.480993321631104e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,6.988835957599804e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,7.374212145805359e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.98400355456397e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004735951661132,291.2247314453125,294.1499938964844,287.7694396972656,284.8512268066406,290.2098693847656,289.2190246582031,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2817084789276123,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.480993321631104e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,6.988835957599804e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,7.374212145805359e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.98400355456397e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004735951661132,291.2247314453125,294.1499938964844,287.7694396972656,284.8512268066406,290.2098693847656,289.2190246582031,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2817084789276123,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.480192966293544e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,6.988245149841532e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.373589323833585e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.983160271076486e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004735551774501,291.2248229980469,294.1499938964844,287.73907470703125,284.83251953125,290.18780517578125,289.0171813964844,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3018479347229004,-0.0,-6.9599273899712e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.479372238274664e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,6.987639790168032e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.37295049475506e-05,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.98229588731192e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004735141992568,291.2249450683594,294.1499938964844,287.7084045410156,284.8135070800781,290.1656494140625,288.8392333984375,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3221986293792725,-0.0,-6.958700993209277e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.477669664192943e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,6.986383959883824e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.371624815277755e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.980501636164264e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004734291578643,291.2251281738281,294.1499938964844,287.64630126953125,284.7747497558594,290.1211242675781,288.541748046875,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3634397983551025,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.477669664192943e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,6.986383959883824e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.371624815277755e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.980501636164264e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004734291578643,291.2251281738281,294.1499938964844,287.64630126953125,284.7747497558594,290.1211242675781,288.541748046875,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3634397983551025,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.4758826890029e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,6.985065556364134e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.370232924586162e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.978619345929474e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004733398673124,291.2252502441406,294.1499938964844,287.5833435058594,284.735107421875,290.0762939453125,288.3051147460937,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.405279874801636,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.4758826890029e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,6.985065556364134e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.370232924586162e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.978619345929474e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004733398673124,291.2252502441406,294.1499938964844,287.5833435058594,284.735107421875,290.0762939453125,288.3051147460937,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.405279874801636,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.474007674725726e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,6.983682396821678e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.368773367488757e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.976643923437224e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000473246211186,291.225341796875,294.1499938964844,287.51971435546875,284.6947937011719,290.0311279296875,288.1132507324219,291.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.447583675384521,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.474007674725726e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,6.983682396821678e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.368773367488757e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.976643923437224e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000473246211186,291.225341796875,294.1499938964844,287.51971435546875,284.6947937011719,290.0311279296875,288.1132507324219,291.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.447583675384521,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.472042438574137e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,6.982233026064932e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.367243961198255e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.974573913495988e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004731480730697,291.22540283203125,294.1499938964844,287.4555969238281,284.6539611816406,289.9856262207031,287.9544372558594,291.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4902164936065674,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.472042438574137e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,6.982233026064932e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.367243961198255e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.974573913495988e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004731480730697,291.22540283203125,294.1499938964844,287.4555969238281,284.6539611816406,289.9856262207031,287.9544372558594,291.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4902164936065674,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.471026714891197e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,6.981483602430671e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.366453064605594e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.97350362013094e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0004730972868856,291.22540283203125,294.1499938964844,287.4234313964844,284.6333923339844,289.9627685546875,287.8846435546875,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.511614799499512,-0.0,-6.94626578479074e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.46998770814389e-05,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,6.980717444093898e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.365644705714658e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.972409316105768e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0004730454238597,291.22540283203125,294.1499938964844,287.3912353515625,284.6127624511719,289.9398193359375,287.820068359375,291.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.533044815063477,-0.0,-6.944721775425934e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.46784348343499e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,6.979135650908574e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.363975601037964e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.970150131266564e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0004729382926598,291.2253723144531,294.1499938964844,287.3268127441406,284.5714416503906,289.8937072753906,287.7037048339844,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5759315490722656,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.46784348343499e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,6.979135650908574e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.363975601037964e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.970150131266564e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0004729382926598,291.2253723144531,294.1499938964844,287.3268127441406,284.5714416503906,289.8937072753906,287.7037048339844,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5759315490722656,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.46561194723472e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,6.977490556892008e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.362238829955459e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.967799996957184e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0004728268249891,291.2253112792969,294.1499938964844,287.26251220703125,284.5301818847656,289.8472595214844,287.6008605957031,291.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.618741989135742,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.46561194723472e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,6.977490556892008e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.362238829955459e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.967799996957184e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0004728268249891,291.2253112792969,294.1499938964844,287.26251220703125,284.5301818847656,289.8472595214844,287.6008605957031,291.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.618741989135742,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.46329819271341e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,6.97578361723572e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.360438030445948e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.965362551156431e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004727112536784,291.2252197265625,294.1499938964844,287.19854736328125,284.4891052246094,289.8005065917969,287.508056640625,291.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.66133975982666,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.46329819271341e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,6.97578361723572e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.360438030445948e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.965362551156431e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004727112536784,291.2252197265625,294.1499938964844,287.19854736328125,284.4891052246094,289.8005065917969,287.508056640625,291.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.66133975982666,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.460907313041388e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,6.974020652705804e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.358577568084002e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.962844342226164e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.000472591840662,291.22509765625,294.1499938964844,287.1351013183594,284.44842529296875,289.7534484863281,287.42291259765625,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.703588962554932,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.460907313041388e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,6.974020652705804e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.358577568084002e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.962844342226164e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.000472591840662,291.22509765625,294.1499938964844,287.1351013183594,284.44842529296875,289.7534484863281,287.42291259765625,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.703588962554932,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.459679858991876e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,6.973115523578599e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.357621507253498e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.961551404558122e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004725305188912,291.2250061035156,294.1499938964844,287.1036376953125,284.4283142089844,289.7298278808594,287.3825988769531,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.724539279937744,-0.0,-6.929436580094261e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.45842475630343e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,6.972189294174314e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.356645073741674e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.960229363059624e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004724678001366,291.22491455078125,294.1499938964844,287.0723876953125,284.4083557128906,289.70611572265625,287.3435974121094,291.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.745349407196045,-0.0,-6.92757851084025e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.455817053094506e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,6.970266986172646e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.354615809163079e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.957482689060272e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004723375604953,291.2247314453125,294.1499938964844,287.0106201171875,284.3690490722656,289.6585693359375,287.2688293457031,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7864763736724854,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.455817053094506e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,6.970266986172646e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.354615809163079e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.957482689060272e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004723375604953,291.2247314453125,294.1499938964844,287.0106201171875,284.3690490722656,289.6585693359375,287.2688293457031,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7864763736724854,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
