time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.453065285924822e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,6.96823772159405e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.352474494837224e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.954584675142542e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0004722001031041,291.2244873046875,294.1499938964844,286.95001220703125,284.3306884765625,289.6107482910156,287.1977844238281,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.826823234558105,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.453065285924822e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,6.96823772159405e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.352474494837224e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.954584675142542e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0004722001031041,291.2244873046875,294.1499938964844,286.95001220703125,284.3306884765625,289.6107482910156,287.1977844238281,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.826823234558105,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.450162178836764e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,6.966096407268196e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.350214582402259e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.95152586256154e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004720550787169,291.2242126464844,294.1499938964844,286.89068603515625,284.29345703125,289.562744140625,287.1297912597656,291.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8662469387054443,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.450162178836764e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,6.966096407268196e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.350214582402259e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.95152586256154e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004720550787169,291.2242126464844,294.1499938964844,286.89068603515625,284.29345703125,289.562744140625,287.1297912597656,291.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8662469387054443,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.447110642213374e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,6.963846681173891e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.347840437432751e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.948312072083354e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004719026619568,291.2239074707031,294.1499938964844,286.8329467773437,284.257568359375,289.5145568847656,287.064453125,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9046075344085693,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.447110642213374e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,6.963846681173891e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.347840437432751e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.948312072083354e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004719026619568,291.2239074707031,294.1499938964844,286.8329467773437,284.257568359375,289.5145568847656,287.064453125,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9046075344085693,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.44553394219838e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,6.962683255551383e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.346613710979e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.946651698555796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0004718239069916,291.2237548828125,294.1499938964844,286.8046875,284.2401733398437,289.49041748046875,287.03271484375,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.923345804214477,-0.0,-6.908544492034707e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.443925955565646e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,6.961498002056032e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.34536224626936e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.944958583218976e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004717436095234,291.2235717773437,294.1499938964844,286.7768859863281,284.2231750488281,289.4662475585937,287.0015563964844,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.941767930984497,-0.0,-6.906175542553683e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.440632857149468e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,6.95907001500018e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,7.342799653997645e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.941489406628534e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004715790855698,291.22320556640625,294.1499938964844,286.7228088378906,284.1905212402344,289.4178161621094,286.94091796875,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.977597713470459,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.440632857149468e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,6.95907001500018e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,7.342799653997645e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.941489406628534e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004715790855698,291.22320556640625,294.1499938964844,286.7228088378906,284.1905212402344,289.4178161621094,286.94091796875,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.977597713470459,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.437262633582576e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,6.956584547879174e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.340177398873493e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.937939466908574e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004714107199106,291.2228088378906,294.1499938964844,286.6708374023437,284.15972900390625,289.3693542480469,286.8824768066406,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0119659900665283,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.437262633582576e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,6.956584547879174e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.340177398873493e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.937939466908574e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004714107199106,291.2228088378906,294.1499938964844,286.6708374023437,284.15972900390625,289.3693542480469,286.8824768066406,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0119659900665283,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.433853119844572e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,6.954070704523474e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.337524584727362e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.934348781825976e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004712404333986,291.2223815917969,294.1499938964844,286.6211853027344,284.1309814453125,289.3208312988281,286.82623291015625,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-3.0447468757629395,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.433853119844572e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,6.954070704523474e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.337524584727362e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.934348781825976e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004712404333986,291.2223815917969,294.1499938964844,286.6211853027344,284.1309814453125,289.3208312988281,286.82623291015625,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-3.0447468757629395,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.430448699276894e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,6.951560499146581e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.334875408560038e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.930763189913704e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004710703506134,291.2219543457031,294.1499938964844,286.5740966796875,284.10455322265625,289.2723388671875,286.772216796875,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448317435570061e-09,0.0010049900738522,-0.0159457512199878,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.0758159160614014,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.430448699276894e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,6.951560499146581e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.334875408560038e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.930763189913704e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004710703506134,291.2219543457031,294.1499938964844,286.5740966796875,284.10455322265625,289.2723388671875,286.772216796875,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448317435570061e-09,0.0010049900738522,-0.0159457512199878,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.0758159160614014,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.428762132301928e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,6.950317037990317e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.3335635534022e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.928987128660084e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0004709861241281,291.2217102050781,294.1499938964844,286.55157470703125,284.0922241210937,289.24810791015625,286.7460632324219,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0906693935394287,-0.0,-6.883861658479874e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.427095210412516e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,6.94908740115352e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.332266250159591e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.92723144008778e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0004709028580691,291.2214660644531,294.1499938964844,286.5297241210937,284.0805358886719,289.2239074707031,286.7204895019531,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1050503253936768,-0.0,-6.881410996584236e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.42384358495474e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,6.946689973119646e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,7.32973639969714e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.923807374434546e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004707404586952,291.220947265625,294.1499938964844,286.4883117675781,284.0591735839844,289.17559814453125,286.671142578125,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365457050350187e-09,0.0010042814537882,-0.0157286971807479,0.0,0.0,0.0,-0.007968446239829,60.0,-3.132336378097534,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.42384358495474e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,6.946689973119646e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,7.32973639969714e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.923807374434546e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004707404586952,291.220947265625,294.1499938964844,286.4883117675781,284.0591735839844,289.17559814453125,286.671142578125,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365457050350187e-09,0.0010042814537882,-0.0157286971807479,0.0,0.0,0.0,-0.007968446239829,60.0,-3.132336378097534,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.420749120181426e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,6.944408232811838e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.327328785322607e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.920547745423391e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004705858591478,291.2204284667969,294.1499938964844,286.45001220703125,284.0406494140625,289.1274719238281,286.6242980957031,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.3266205607703804e-09,0.0010039494372904,-0.0156269650906324,0.0,0.0,0.0,-0.007949193008244,60.0,-3.1575710773468018,-0.0,-6.872085123177385e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.420749120181426e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,6.944408232811838e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.327328785322607e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.920547745423391e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004705858591478,291.2204284667969,294.1499938964844,286.45001220703125,284.0406494140625,289.1274719238281,286.6242980957031,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.3266205607703804e-09,0.0010039494372904,-0.0156269650906324,0.0,0.0,0.0,-0.007949193008244,60.0,-3.1575710773468018,-0.0,-6.872085123177385e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.417966066394e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,6.942356412764639e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.325162732740864e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.917616262100636e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004704468592535,291.2198486328125,294.1499938964844,286.413330078125,284.0235595703125,289.0795288085937,286.5799255371094,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1810710430145264,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.417966066394e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,6.942356412764639e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.325162732740864e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.917616262100636e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004704468592535,291.2198486328125,294.1499938964844,286.413330078125,284.0235595703125,289.0795288085937,286.5799255371094,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1810710430145264,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.41565667744726e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,6.940653111087158e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.323365571210161e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.915183181874454e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004703314625658,291.2192687988281,294.1499938964844,286.3766784667969,284.00640869140625,289.0318298339844,286.5375671386719,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.204153299331665,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.41565667744726e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,6.940653111087158e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.323365571210161e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.915183181874454e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004703314625658,291.2192687988281,294.1499938964844,286.3766784667969,284.00640869140625,289.0318298339844,286.5375671386719,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.204153299331665,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.41467733355239e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,6.93993060849607e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.322603050852194e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.914152178680524e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0004702825681306,291.2189636230469,294.1499938964844,286.3583374023437,283.9978332519531,289.0080261230469,286.5169677734375,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2157254219055176,-0.0,-6.863150758817937e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.413813677383588e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,6.939293962204829e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.321931479964405e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.913242683978753e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0004702394362539,291.2186584472656,294.1499938964844,286.3399963378906,283.9892272949219,288.9843139648437,286.4966735839844,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.22732925415039,-0.0,-6.86187675569272e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.412427607458083e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,6.938271690160036e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.320852455450222e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.911782399285583e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0004701701691374,291.218017578125,294.1499938964844,286.3033447265625,283.9720153808594,288.9369812011719,286.45684814453125,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221859472077541e-09,0.0010030535049736,-0.0153525406494736,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.250636577606201,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.412427607458083e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,6.938271690160036e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.320852455450222e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.911782399285583e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0004701701691374,291.218017578125,294.1499938964844,286.3033447265625,283.9720153808594,288.9369812011719,286.45684814453125,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221859472077541e-09,0.0010030535049736,-0.0153525406494736,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.250636577606201,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.411477367393672e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,6.937570287846029e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.32011249056086e-05,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.910781227517872e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004701227298937,291.21734619140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8898620605469,286.4178466796875,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209764702447273e-09,0.0010029501281678,-0.0153208570554852,0.0,0.0,0.0,-0.0078912628814578,60.0,-3.2740774154663086,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.411477367393672e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,6.937570287846029e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.32011249056086e-05,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.910781227517872e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004701227298937,291.21734619140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8898620605469,286.4178466796875,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209764702447273e-09,0.0010029501281678,-0.0153208570554852,0.0,0.0,0.0,-0.0078912628814578,60.0,-3.2740774154663086,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.41093676374294e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,6.93717083777301e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.319690485019237e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.91021079244092e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0004700956924352,291.2166442871094,294.1499938964844,286.2300109863281,283.9373779296875,288.84295654296875,286.3794250488281,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-3.29764723777771,-0.0,-6.857592893538822e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.41093676374294e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,6.93717083777301e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.319690485019237e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.91021079244092e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0004700956924352,291.2166442871094,294.1499938964844,286.2300109863281,283.9373779296875,288.84295654296875,286.3794250488281,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-3.29764723777771,-0.0,-6.857592893538822e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.410771599505097e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,6.937048601685092e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.319560972973704e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.910036897053942e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004700874560512,291.2159423828125,294.1499938964844,286.1933288574219,283.91998291015625,288.79620361328125,286.3414306640625,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200458813054865e-09,0.0010028705000877,-0.0152964796870946,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.321338176727295,-0.0,-6.857322176756497e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.410771599505097e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,6.937048601685092e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.319560972973704e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.910036897053942e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004700874560512,291.2159423828125,294.1499938964844,286.1933288574219,283.91998291015625,288.79620361328125,286.3414306640625,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200458813054865e-09,0.0010028705000877,-0.0152964796870946,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.321338176727295,-0.0,-6.857322176756497e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.410818165633827e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,6.937082798685879e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.319597352761775e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.910085645969956e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004700897843576,291.215576171875,294.1499938964844,286.17498779296875,283.9112548828125,288.7728881835937,286.3225402832031,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.333227157592773,-0.0,-6.857376178004415e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.410944767296314e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,6.93717593094334e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.319695578189567e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.910218795994297e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004700961289927,291.2152099609375,294.1499938964844,286.1566772460937,283.9025573730469,288.7496337890625,286.3037414550781,291.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.345142364501953,-0.0,-6.857546708261e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.411417704541236e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,6.937523721717298e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.320062286453322e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.910716471495108e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004701197321992,291.2144470214844,294.1499938964844,286.1199951171875,283.8850402832031,288.7032470703125,286.2662353515625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3690457344055176,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
