time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.411417704541236e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,6.937523721717298e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.320062286453322e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.910716471495108e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004701197321992,291.2144470214844,294.1499938964844,286.1199951171875,283.8850402832031,288.7032470703125,286.2662353515625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3690457344055176,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.412146755494176e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,6.938060687389225e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.320628355955705e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.911484085023405e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004701561701949,291.21368408203125,294.1499938964844,286.0833435058594,283.86749267578125,288.65704345703125,286.2288818359375,291.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3930392265319824,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.412146755494176e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,6.938060687389225e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.320628355955705e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.911484085023405e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004701561701949,291.21368408203125,294.1499938964844,286.0833435058594,283.86749267578125,288.65704345703125,286.2288818359375,291.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3930392265319824,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.412651706952602e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,6.93843248882331e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.32102053007111e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.91201522992924e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004701813741121,291.2132263183594,294.1499938964844,286.06280517578125,283.857666015625,288.6312255859375,286.2080078125,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4065096378326416,-0.0,-6.859961843019846e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.413090447196736e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,6.938755541341379e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.321361044887453e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.912476525641978e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004702032892964,291.2128601074219,294.1499938964844,286.0466613769531,283.84991455078125,288.6109619140625,286.1916198730469,291.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4171085357666016,-0.0,-6.860588541712789e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.414204396307468e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,6.939575541764498e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.322226883843541e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.913648682413624e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004702589358203,291.2120361328125,294.1499938964844,286.010009765625,283.832275390625,288.5650939941406,286.1544189453125,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.441240072250366,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.414204396307468e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,6.939575541764498e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.322226883843541e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.913648682413624e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004702589358203,291.2120361328125,294.1499938964844,286.010009765625,283.832275390625,288.5650939941406,286.1544189453125,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.441240072250366,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.414811938768251e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,6.94002301315777e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.322699093492702e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.91428823908791e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004702892911154,291.21160888671875,294.1499938964844,285.9916687011719,283.82342529296875,288.5422058105469,286.1358337402344,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.453325033187866,-0.0,-6.863056967176817e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.415445674676448e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,6.940490857232362e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.323191675823182e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.914956171996891e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.000470320956083,291.211181640625,294.1499938964844,285.97332763671875,283.8145751953125,288.51934814453125,286.1172790527344,291.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4654195308685303,-0.0,-6.863967882964064e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.416773536941037e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,6.941468745935708e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.324223406612873e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.916353883454576e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004703872837126,291.2103271484375,294.1499938964844,285.9366760253906,283.7968139648437,288.4737854003906,286.08013916015625,291.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.489630937576294,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.416773536941037e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,6.941468745935708e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.324223406612873e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.916353883454576e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004703872837126,291.2103271484375,294.1499938964844,285.9366760253906,283.7968139648437,288.4737854003906,286.08013916015625,291.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.489630937576294,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.418147237738594e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,6.942480831639841e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.325290789594874e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.917799616232514e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.000470455881441,291.2094421386719,294.1499938964844,285.8999938964844,283.7790222167969,288.4283447265625,286.0429992675781,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.513861179351806,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.418147237738594e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,6.942480831639841e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.325290789594874e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.917799616232514e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.000470455881441,291.2094421386719,294.1499938964844,285.8999938964844,283.7790222167969,288.4283447265625,286.0429992675781,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.513861179351806,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.419528214493766e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,6.943498010514304e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.326364720938727e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.919253352563828e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.000470524886623,291.2085266113281,294.1499938964844,285.86334228515625,283.7611694335937,288.3830871582031,286.005859375,291.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5380961894989014,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.419528214493766e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,6.943498010514304e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.326364720938727e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.919253352563828e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.000470524886623,291.2085266113281,294.1499938964844,285.86334228515625,283.7611694335937,288.3830871582031,286.005859375,291.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5380961894989014,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.42087935982272e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,6.944493361515924e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.327414641622454e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.920676529873164e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004705923784058,291.20758056640625,294.1499938964844,285.82666015625,283.7432861328125,288.33795166015625,285.96875,291.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.562321662902832,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.42087935982272e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,6.944493361515924e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.327414641622454e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.920676529873164e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004705923784058,291.20758056640625,294.1499938964844,285.82666015625,283.7432861328125,288.33795166015625,285.96875,291.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.562321662902832,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.421533468412235e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,6.944975757505745e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.327923231059685e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.921364835463464e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004706250620074,291.2071228027344,294.1499938964844,285.8083190917969,283.7343139648437,288.3154602050781,285.9501953125,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.574426412582397,-0.0,-6.872728164353249e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.422167204320432e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,6.945442146388814e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.328415813390166e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.922032040776684e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004706567269749,291.2066345214844,294.1499938964844,285.7900085449219,283.725341796875,288.29296875,285.931640625,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.586524248123169,-0.0,-6.873640501225965e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.423358278581873e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,6.946319626877084e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.32934131519869e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.923285688273607e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004707162152044,291.2056579589844,294.1499938964844,285.7533264160156,283.70733642578125,288.2481384277344,285.89453125,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6106905937194815,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.423358278581873e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,6.946319626877084e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.32934131519869e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.923285688273607e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004707162152044,291.2056579589844,294.1499938964844,285.7533264160156,283.70733642578125,288.2481384277344,285.89453125,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6106905937194815,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.424422023585066e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,6.947103247512132e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.330167863983661e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.924405458150432e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.000470769329695,291.2046813964844,294.1499938964844,285.7166748046875,283.68927001953125,288.20343017578125,285.8574523925781,291.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.63480806350708,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.424422023585066e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,6.947103247512132e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.330167863983661e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.924405458150432e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.000470769329695,291.2046813964844,294.1499938964844,285.7166748046875,283.68927001953125,288.20343017578125,285.8574523925781,291.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.63480806350708,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.425022290088236e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,6.947544898139313e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.330633525270969e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.925037011271344e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004707993357442,291.2040405273437,294.1499938964844,285.6932067871094,283.6777038574219,288.1748962402344,285.833740234375,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6502106189727774,-0.0,-6.8777403328113e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.425328607903792e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,6.947771180421114e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.330872176680714e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.925359336193652e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.000470814644359,291.20367431640625,294.1499938964844,285.67999267578125,283.6711730957031,288.15887451171875,285.8204040527344,291.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.658863306045532,-0.0,-6.878178737679266e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.42604965530336e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,6.948301597731188e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.331431697821245e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.92611821857281e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004708506457973,291.20263671875,294.1499938964844,285.6433410644531,283.6530456542969,288.11444091796875,285.78338623046875,291.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6828439235687256,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.42604965530336e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,6.948301597731188e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.331431697821245e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.92611821857281e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004708506457973,291.20263671875,294.1499938964844,285.6433410644531,283.6530456542969,288.11444091796875,285.78338623046875,291.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6828439235687256,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.426328324479982e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,6.948506779735908e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.331648521358147e-05,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.926411439664662e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004708645574282,291.2021179199219,294.1499938964844,285.625,283.6439514160156,288.09228515625,285.764892578125,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390795004307392e-09,0.0010044979862868,-0.0157950706779956,0.0,0.0,0.0,-0.0079810069873929,60.0,-3.694800138473511,-0.0,-6.87960053369352e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.426555334357543e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,6.948674126761034e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.33182459953241e-05,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.926650818670169e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004708759079221,291.2015991210937,294.1499938964844,285.6066589355469,283.63482666015625,288.0701599121094,285.74639892578125,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.706736564636232,-0.0,-6.879920988467347e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.426817996427415e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,6.94886693963781e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.332028326345608e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.926926577463746e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004708890337496,291.2005310058594,294.1499938964844,285.57000732421875,283.6165771484375,288.0260009765625,285.70947265625,291.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.730533361434937,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.426817996427415e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,6.94886693963781e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.332028326345608e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.926926577463746e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004708890337496,291.2005310058594,294.1499938964844,285.57000732421875,283.6165771484375,288.0260009765625,285.70947265625,291.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.730533361434937,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.426805627299471e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,6.948857480892912e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.332018140004948e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.92691348074004e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004708884225692,291.1994323730469,294.1499938964844,285.5333251953125,283.5982971191406,287.9819641113281,285.672607421875,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.754215478897095,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.426805627299471e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,6.948857480892912e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.332018140004948e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.92691348074004e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004708884225692,291.1994323730469,294.1499938964844,285.5333251953125,283.5982971191406,287.9819641113281,285.672607421875,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.754215478897095,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.426485485164449e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,6.94862101227045e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.33176784706302e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.926575876306742e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004708724154625,291.1983337402344,294.1499938964844,285.4966735839844,283.5799560546875,287.9380798339844,285.6357727050781,290.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.777769327163696,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.426485485164449e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,6.94862101227045e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.33176784706302e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.926575876306742e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004708724154625,291.1983337402344,294.1499938964844,285.4966735839844,283.5799560546875,287.9380798339844,285.6357727050781,290.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.777769327163696,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.42581900744699e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,6.948129157535732e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.331249071285129e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.925873746396974e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004708391497842,291.1972351074219,294.1499938964844,285.4599914550781,283.5615539550781,287.8943176269531,285.5990295410156,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.801178932189941,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.42581900744699e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,6.948129157535732e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.331249071285129e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.925873746396974e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004708391497842,291.1972351074219,294.1499938964844,285.4599914550781,283.5615539550781,287.8943176269531,285.5990295410156,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.801178932189941,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.425343159819022e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,6.947778456378728e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.330878725042567e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.925372432917356e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004708153428509,291.1966552734375,294.1499938964844,285.4416809082031,283.5523376464844,287.8724975585937,285.5806884765625,290.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.812821865081787,-0.0,-6.878045866187676e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.424764721188694e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,6.947351357666776e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.330427615670487e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.924762707669288e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004707864427473,291.1960754394531,294.1499938964844,285.42333984375,283.5430908203125,287.8506774902344,285.5623779296875,290.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8244223594665527,-0.0,-6.877190372733821e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
