time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.423904702998698e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,6.94671762175858e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.329758955165744e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.923857578542084e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004707435145974,291.19537353515625,294.1499938964844,285.4008178710937,283.5317687988281,287.823974609375,285.5399169921875,290.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042359353974,6.359390791743635e-09,0.0010042295325547,-0.0157128069549798,0.0,0.0,0.0,-0.0079654389992356,60.0,-3.83860182762146,-0.0,-6.875922764493225e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.42327023949474e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,6.946249777683988e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.329265645239502e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.92318891803734e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.000470711820526,291.1949462890625,294.1499938964844,285.3866577148437,283.52459716796875,287.80718994140625,285.5258178710937,290.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041677160188,6.351412284999469e-09,0.0010041613131761,-0.0156919080764055,0.0,0.0,0.0,-0.0079614836722612,60.0,-3.847483396530152,-0.0,-6.874988400795702e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.421287541044876e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,6.944787310203537e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.327722414629534e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.92110071820207e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.000470612780191,291.1937561035156,294.1499938964844,285.3500061035156,283.5060729980469,287.7638244628906,285.4893493652344,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8703417778015137,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.421287541044876e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,6.944787310203537e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.327722414629534e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.92110071820207e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.000470612780191,291.1937561035156,294.1499938964844,285.3500061035156,283.5060729980469,287.7638244628906,285.4893493652344,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8703417778015137,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.419522393727676e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,6.94348564138636e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.326348713831976e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.919240983435884e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004705245955847,291.1929016113281,294.1499938964844,285.3236083984375,283.492431640625,287.732666015625,285.4631652832031,290.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.88664984703064,-0.0,-6.86948169459356e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.418758418178186e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,6.942922482267022e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.325754995690659e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.918436990119515e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0004704864404629,291.1925964355469,294.1499938964844,285.3133239746094,283.48699951171875,287.7205810546875,285.4530029296875,290.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8929600715637207,-0.0,-6.868361879242002e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.41567777772434e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,6.940650928299874e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.323357567656785e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.915191913023592e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004703325394075,291.1913757324219,294.1499938964844,285.27667236328125,283.4669189453125,287.6774597167969,285.4167785644531,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9153261184692383,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.41567777772434e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,6.940650928299874e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.323357567656785e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.915191913023592e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004703325394075,291.1913757324219,294.1499938964844,285.27667236328125,283.4669189453125,287.6774597167969,285.4167785644531,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9153261184692383,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.413927182322368e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,6.93936090101488e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.321996235987172e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.913348912959918e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004702451115008,291.1907653808594,294.1499938964844,285.2583312988281,283.4565124511719,287.65594482421875,285.3987121582031,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852384537458,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.9264087677001953,-0.0,-6.861285584136567e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.412039071321487e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,6.937968282727525e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,7.320527220144868e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.9113596661482e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004701507859863,291.1901550292969,294.1499938964844,285.239990234375,283.4459228515625,287.6344909667969,285.3807067871094,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723491051341e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.937427520751953,-0.0,-6.858522993979932e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.407840843778104e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,6.934873817954212e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.317261042771861e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.906938794301824e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0004699410928878,291.1889343261719,294.1499938964844,285.2033386230469,283.4240417480469,287.5916442871094,285.3447570800781,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.959270715713501,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.407840843778104e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,6.934873817954212e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.317261042771861e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.906938794301824e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0004699410928878,291.1889343261719,294.1499938964844,285.2033386230469,283.4240417480469,287.5916442871094,285.3447570800781,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.959270715713501,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.403079457115382e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,6.931363168405369e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.31355685275048e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.901924204314128e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004697032272815,291.18768310546875,294.1499938964844,285.1666564941406,283.4013671875,287.5489196777344,285.3090209960937,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9808385372161865,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.403079457115382e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,6.931363168405369e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.31355685275048e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.901924204314128e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004697032272815,291.18768310546875,294.1499938964844,285.1666564941406,283.4013671875,287.5489196777344,285.3090209960937,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9808385372161865,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.397756366524844e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,6.92743924446404e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,7.309416105272248e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.89631880656816e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004694373637903,291.1864318847656,294.1499938964844,285.1300048828125,283.3779602050781,287.5063171386719,285.2734069824219,290.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.002126693725586,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.397756366524844e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,6.92743924446404e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,7.309416105272248e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.89631880656816e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004694373637903,291.1864318847656,294.1499938964844,285.1300048828125,283.3779602050781,287.5063171386719,285.2734069824219,290.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.002126693725586,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.391881758347154e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,6.923107866896316e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,7.30484607629478e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.89013205980882e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.000469143880764,291.1851501464844,294.1499938964844,285.09332275390625,283.3538818359375,287.4638671875,285.2380065917969,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.023143768310547,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.391881758347154e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,6.923107866896316e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,7.30484607629478e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.89013205980882e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.000469143880764,291.1851501464844,294.1499938964844,285.09332275390625,283.3538818359375,287.4638671875,285.2380065917969,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.023143768310547,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.388739999849348e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,6.920791929587722e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.302402809727937e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.886823681881653e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0004689869529101,291.1845092773437,294.1499938964844,285.07501220703125,283.34161376953125,287.44268798828125,285.2203674316406,290.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919628343065142e-09,0.0010004693176597,-0.0145608149468898,0.0,0.0,0.0,-0.0077474303543567,60.0,-4.033543586730957,-0.0,-6.824517839731925e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.385469456901774e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,6.918380677234381e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.299858407350257e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.883379243547095e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0004688235931098,291.183837890625,294.1499938964844,285.0566711425781,283.32916259765625,287.4215393066406,285.2027893066406,290.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.043877601623535,-0.0,-6.81975436123139e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.378545655636116e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,6.913276592968032e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.294472743524238e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.876087278826162e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004684777231886,291.1825561523437,294.1499938964844,285.0199890136719,283.30389404296875,287.3793334960937,285.1677551269531,290.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.064347267150879,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.378545655636116e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,6.913276592968032e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.294472743524238e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.876087278826162e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004684777231886,291.1825561523437,294.1499938964844,285.0199890136719,283.30389404296875,287.3793334960937,285.1677551269531,290.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.064347267150879,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.3711401859764e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,6.90781744197011e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.28871236788109e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.86828890745528e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004681078135035,291.18121337890625,294.1499938964844,284.9833374023437,283.27813720703125,287.3372497558594,285.1329345703125,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.084549903869629,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.3711401859764e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,6.90781744197011e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.28871236788109e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.86828890745528e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004681078135035,291.18121337890625,294.1499938964844,284.9833374023437,283.27813720703125,287.3372497558594,285.1329345703125,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.084549903869629,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.364897414343432e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,6.903215398779139e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.283856393769383e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.861715079750866e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.000467795995064,291.1801452636719,294.1499938964844,284.9540100097656,283.2572021484375,287.3036804199219,285.105224609375,290.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.100528717041016,-0.0,-6.789837669884946e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.36329597607255e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,6.902034510858357e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.282610022230074e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.860027785180137e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004677159595303,291.1799011230469,294.1499938964844,284.9466552734375,283.2519226074219,287.2953186035156,285.09832763671875,290.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.104501247406006,-0.0,-6.787510642425333e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.355061047244816e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,6.895964179420844e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.276204996742308e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.851356298895551e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004673046350944,291.17852783203125,294.1499938964844,284.9100036621094,283.225341796875,287.2535095214844,285.0639343261719,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.124217987060547,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.355061047244816e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,6.895964179420844e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.276204996742308e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.851356298895551e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004673046350944,291.17852783203125,294.1499938964844,284.9100036621094,283.225341796875,287.2535095214844,285.0639343261719,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.124217987060547,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.35081552597694e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,6.892834062455222e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.27290243958123e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.846885222941636e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0004670925554819,291.1778564453125,294.1499938964844,284.89166259765625,283.2119140625,287.2326354980469,285.0468444824219,290.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462638843233435e-09,0.0009964215569198,-0.013320735655725,0.0,0.0,0.0,-0.0075127631425857,60.0,-4.133993148803711,-0.0,-6.769401039719014e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.346493607154116e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,6.889648648211733e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,7.269540947163478e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.842334111453964e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004668766923714,291.1771850585937,294.1499938964844,284.8733215332031,283.19842529296875,287.2118225097656,285.02978515625,290.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392339463838881e-09,0.00099596043583,-0.0131794651970267,0.0,0.0,0.0,-0.0074860304594039,60.0,-4.143718242645264,-0.0,-6.763136894960553e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.337658411823212e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,6.883135210955516e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.262668805196881e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.833029616856948e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004664353327825,291.1758117675781,294.1499938964844,284.836669921875,283.1712646484375,287.1702575683594,284.9958190917969,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.163034915924072,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.337658411823212e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,6.883135210955516e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.262668805196881e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.833029616856948e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004664353327825,291.1758117675781,294.1499938964844,284.836669921875,283.1712646484375,287.1702575683594,284.9958190917969,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.163034915924072,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.328623855253682e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,6.876474799355492e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,7.255640957737342e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.82351557468064e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004659840487875,291.1744079589844,294.1499938964844,284.79998779296875,283.14385986328125,287.1288452148437,284.9621276855469,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.182187080383301,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.328623855253682e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,6.876474799355492e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,7.255640957737342e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.82351557468064e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004659840487875,291.1744079589844,294.1499938964844,284.79998779296875,283.14385986328125,287.1288452148437,284.9621276855469,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.182187080383301,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.319464152213186e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,6.86972271068953e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.248516340041533e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.813869837671518e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.000465526478365,291.1730041503906,294.1499938964844,284.7633361816406,283.1163330078125,287.0875244140625,284.9286193847656,290.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.201208591461182,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.319464152213186e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,6.86972271068953e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.248516340041533e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.813869837671518e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.000465526478365,291.1730041503906,294.1499938964844,284.7633361816406,283.1163330078125,287.0875244140625,284.9286193847656,290.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.201208591461182,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.310255700256675e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,6.862934242235497e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,7.241353887366131e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.804172441363336e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004650665214285,291.1716003417969,294.1499938964844,284.7266540527344,283.0887145996094,287.0463256835937,284.8953552246094,290.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.220132350921631,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.310255700256675e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,6.862934242235497e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,7.241353887366131e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.804172441363336e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004650665214285,291.1716003417969,294.1499938964844,284.7266540527344,283.0887145996094,287.0463256835937,284.8953552246094,290.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.220132350921631,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.305658750236034e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,6.85954510117881e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.23777775419876e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.799331019166856e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004648368631023,291.1708984375,294.1499938964844,284.7083435058594,283.07489013671875,287.0257873535156,284.8788146972656,290.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.229568004608154,-0.0,-6.704090083076153e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
