time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.301078534917906e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,6.856169056845829e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.234214717755094e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.794507786864416e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.000464608106995,291.170166015625,294.1499938964844,284.69000244140625,283.0610656738281,287.0052795410156,284.8623046875,290.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.238992691040039,-0.0,-6.697484167261791e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.292009781347588e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,6.849483906989917e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.227161404443905e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.7849580924958e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004641551058739,291.1687316894531,294.1499938964844,284.6533203125,283.0334167480469,286.9643249511719,284.8294372558594,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.257827758789063,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.292009781347588e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,6.849483906989917e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.227161404443905e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.7849580924958e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004641551058739,291.1687316894531,294.1499938964844,284.6533203125,283.0334167480469,286.9643249511719,284.8294372558594,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.257827758789063,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.283129475079475e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,6.842937000328675e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.220252882689238e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.775605576578528e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004637114761862,291.16729736328125,294.1499938964844,284.6166687011719,283.005859375,286.9234924316406,284.7967834472656,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.276673316955566,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.283129475079475e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,6.842937000328675e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.220252882689238e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.775605576578528e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004637114761862,291.16729736328125,294.1499938964844,284.6166687011719,283.005859375,286.9234924316406,284.7967834472656,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.276673316955566,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.275530464947224e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,6.837335240561515e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.214342622319236e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.767603478394447e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004633319040294,291.166015625,294.1499938964844,284.5844116210937,282.9817199707031,286.8876342773437,284.7681884765625,290.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.293295860290527,-0.0,-6.66069439603234e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.274512558477e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,6.836585089331493e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.213550998130813e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.76653172983788e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004632810887414,291.16583251953125,294.1499938964844,284.5799865722656,282.9784240722656,286.8827514648437,284.7643127441406,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.295566558837891,-0.0,-6.659230677996676e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.266234701499344e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,6.830482743680477e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.207111775642261e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.757814405020326e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0004628675815183,291.16436767578125,294.1499938964844,284.5433349609375,282.951171875,286.8421325683594,284.7319641113281,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.314544677734375,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.266234701499344e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,6.830482743680477e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.207111775642261e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.757814405020326e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0004628675815183,291.16436767578125,294.1499938964844,284.5433349609375,282.951171875,286.8421325683594,284.7319641113281,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.314544677734375,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.262246749131008e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,6.827542529208586e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.204010034911335e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.75361472228542e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004626683657988,291.1636047363281,294.1499938964844,284.5249938964844,282.9376525878906,286.8218688964844,284.71588134765625,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.324078559875488,-0.0,-6.641604244350674e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.258367936126888e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,6.824683805461973e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.200992695288733e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.749529999680816e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004624745924957,291.1628723144531,294.1499938964844,284.50665283203125,282.9241943359375,286.8016357421875,284.6997985839844,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.333646774291992,-0.0,-6.636035010387786e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.250977745978162e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,6.819235568400472e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.195243961177766e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.741747635416688e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004621054395101,291.161376953125,294.1499938964844,284.4700012207031,282.8974914550781,286.76123046875,284.6676940917969,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.352901935577393,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.250977745978162e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,6.819235568400472e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.195243961177766e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.741747635416688e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004621054395101,291.161376953125,294.1499938964844,284.4700012207031,282.8974914550781,286.76123046875,284.6676940917969,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.352901935577393,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.244131797458977e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,6.814188964199275e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.189919415395707e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.734537889016792e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004617634986061,291.15985107421875,294.1499938964844,284.4333190917969,282.87115478515625,286.7209167480469,284.6356811523437,290.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.372352123260498,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.244131797458977e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,6.814188964199275e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.189919415395707e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.734537889016792e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004617634986061,291.15985107421875,294.1499938964844,284.4333190917969,282.87115478515625,286.7209167480469,284.6356811523437,290.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.372352123260498,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.237891208613291e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,6.809588376199827e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.185064896475524e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.727966244099662e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004614517674781,291.1583557128906,294.1499938964844,284.39666748046875,282.84521484375,286.6806945800781,284.60369873046875,290.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.392029285430908,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.237891208613291e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,6.809588376199827e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.185064896475524e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.727966244099662e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004614517674781,291.1583557128906,294.1499938964844,284.39666748046875,282.84521484375,286.6806945800781,284.60369873046875,290.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.392029285430908,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.232315642293544e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,6.805478187743574e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,7.180727698141709e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.722094546305016e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004611732438206,291.15679931640625,294.1499938964844,284.3599853515625,282.8197326660156,286.6405334472656,284.5716857910156,290.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.411967277526856,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.232315642293544e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,6.805478187743574e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,7.180727698141709e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.722094546305016e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004611732438206,291.15679931640625,294.1499938964844,284.3599853515625,282.8197326660156,286.6405334472656,284.5716857910156,290.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.411967277526856,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.229797433363274e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,6.803622090956196e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.178769010351971e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.719442459754646e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004610474570654,291.1560363769531,294.1499938964844,284.3416748046875,282.80718994140625,286.6205139160156,284.5556640625,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266868009852e-09,0.000983509235084,-0.0093645993620157,0.0,0.0,0.0,-0.006764190737158,60.0,-4.422048568725586,-0.0,-6.595074353299425e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.22746185096912e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,6.801899871788919e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.176952203735709e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.71698245848529e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004609307798091,291.1552734375,294.1499938964844,284.3233337402344,282.7947692871094,286.6004943847656,284.53961181640625,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.4322028160095215,-0.0,-6.591729118099465e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.223382221534848e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,6.798892718506977e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.173779158620164e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.712686733109877e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004607270238921,291.1537170410156,294.1499938964844,284.2866516113281,282.7703857421875,286.5605163574219,284.5074462890625,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.452755928039551,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.223382221534848e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,6.798892718506977e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.173779158620164e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.712686733109877e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004607270238921,291.1537170410156,294.1499938964844,284.2866516113281,282.7703857421875,286.5605163574219,284.5074462890625,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.452755928039551,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.220132778864354e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,6.796496745664626e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.171250763349235e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.709264122648165e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004605646827258,291.1521301269531,294.1499938964844,284.25,282.74658203125,286.5205993652344,284.47509765625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531890438706e-09,0.0009824767475947,-0.0090482579544186,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.47367000579834,-0.0,-6.581233691349554e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.220132778864354e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,6.796496745664626e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.171250763349235e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.709264122648165e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004605646827258,291.1521301269531,294.1499938964844,284.25,282.74658203125,286.5205993652344,284.47509765625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531890438706e-09,0.0009824767475947,-0.0090482579544186,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.47367000579834,-0.0,-6.581233691349554e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.217630577040836e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,6.79465156281367e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.169304444687441e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.706629498396067e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.000460439681774,291.1506042480469,294.1499938964844,284.2148132324219,282.7247009277344,286.4823608398437,284.4438171386719,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.494072914123535,-0.0,-6.577649003247643e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.217534534400328e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,6.794580986024812e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,7.169229502324015e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.706528362585232e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004604349087458,291.1505432128906,294.1499938964844,284.2133483886719,282.72381591796875,286.48077392578125,284.4425048828125,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.494927883148193,-0.0,-6.577511868499641e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.215350291924552e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,6.792970816604793e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.167530566221103e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.704228432383388e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004603258275892,291.1489562988281,294.1499938964844,284.1766662597656,282.70233154296875,286.4410095214844,284.40966796875,290.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.516421794891357,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.215350291924552e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,6.792970816604793e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.167530566221103e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.704228432383388e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004603258275892,291.1489562988281,294.1499938964844,284.1766662597656,282.70233154296875,286.4410095214844,284.40966796875,290.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.516421794891357,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.214407327817752e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,6.792275235056877e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.166796422097832e-05,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.703234536573292e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004602787084877,291.1481628417969,294.1499938964844,284.1583251953125,282.6920471191406,286.421142578125,284.3931579589844,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.5272417068481445,-0.0,-6.573029054379731e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.213555313181132e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,6.791647319914773e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.16613358235918e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.702337410999462e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004602361295837,291.1473693847656,294.1499938964844,284.1400146484375,282.6820373535156,286.4013061523437,284.3765869140625,290.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.538104057312012,-0.0,-6.571806210331489e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.212119039148092e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,6.790587940486148e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.165015995269641e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.700824739411472e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004601643886417,291.145751953125,294.1499938964844,284.10333251953125,282.6628112792969,286.3616638183594,284.34326171875,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5599517822265625,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.212119039148092e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,6.790587940486148e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.165015995269641e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.700824739411472e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004601643886417,291.145751953125,294.1499938964844,284.10333251953125,282.6628112792969,286.3616638183594,284.34326171875,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5599517822265625,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.211016731569543e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,6.789775216020644e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.164158159866929e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.69966349657625e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004601093241944,291.14410400390625,294.1499938964844,284.0666809082031,282.6445617675781,286.3220520019531,284.30963134765625,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.581960678100586,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.211016731569543e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,6.789775216020644e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.164158159866929e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.69966349657625e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004601093241944,291.14410400390625,294.1499938964844,284.0666809082031,282.6445617675781,286.3220520019531,284.30963134765625,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.581960678100586,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.210220741806552e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,6.78918877383694e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.163538975873962e-05,297.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.698825306259096e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000460069568362,291.1424560546875,294.1499938964844,284.0299987792969,282.627197265625,286.28253173828125,284.2757568359375,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.604117393493652,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.210220741806552e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,6.78918877383694e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.163538975873962e-05,297.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.698825306259096e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000460069568362,291.1424560546875,294.1499938964844,284.0299987792969,282.627197265625,286.28253173828125,284.2757568359375,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.604117393493652,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.209705604007468e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,6.788808241253719e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.16313807060942e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.698282519821078e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004600438405759,291.14080810546875,294.1499938964844,283.99334716796875,282.6106262207031,286.2430419921875,284.2416076660156,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.626410484313965,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.209705604007468e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,6.788808241253719e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.16313807060942e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.698282519821078e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004600438405759,291.14080810546875,294.1499938964844,283.99334716796875,282.6106262207031,286.2430419921875,284.2416076660156,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.626410484313965,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
