time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.209546260535716e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,6.78869109833613e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.163013651734218e-05,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.69811444520019e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004600358661264,291.1399841308594,294.1499938964844,283.9750061035156,282.6025695800781,286.22332763671875,284.22442626953125,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.637606143951416,-0.0,-6.566029497889758e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.20944585232064e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,6.788616883568466e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.162935071391985e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.698008943814784e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004600308602675,291.1391296386719,294.1499938964844,283.9566650390625,282.5946960449219,286.20361328125,284.2071838378906,290.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.648830890655518,-0.0,-6.565879573372514e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.20941383810714e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,6.788592872908339e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.162910333136097e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.697974746813998e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004600292595569,291.137451171875,294.1499938964844,283.9200134277344,282.5793762207031,286.16424560546875,284.1724853515625,290.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.671360492706299,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.20941383810714e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,6.788592872908339e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.162910333136097e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.697974746813998e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004600292595569,291.137451171875,294.1499938964844,283.9200134277344,282.5793762207031,286.16424560546875,284.1724853515625,290.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.671360492706299,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.209587005898356e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,6.788720202166587e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.163044938351959e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.698157373350114e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004600379324983,291.1357727050781,294.1499938964844,283.8833312988281,282.56451416015625,286.1249084472656,284.13751220703125,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.693994522094727,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.209587005898356e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,6.788720202166587e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.163044938351959e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.698157373350114e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004600379324983,291.1357727050781,294.1499938964844,283.8833312988281,282.56451416015625,286.1249084472656,284.13751220703125,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.693994522094727,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.209940617438406e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,6.788980681449175e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.163319241954014e-05,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.698529174784198e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004600555985234,291.1340637207031,294.1499938964844,283.8466796875,282.5500183105469,286.0856018066406,284.1023254394531,290.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.716720104217529,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.209940617438406e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,6.788980681449175e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.163319241954014e-05,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.698529174784198e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004600555985234,291.1340637207031,294.1499938964844,283.8466796875,282.5500183105469,286.0856018066406,284.1023254394531,290.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.716720104217529,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.21045138966292e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,6.789356848457828e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.163715781643987e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.699066868051888e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004600810934789,291.1323547363281,294.1499938964844,283.8099975585937,282.5357971191406,286.0463562011719,284.0668640136719,290.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.739525318145752,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.21045138966292e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,6.789356848457828e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.163715781643987e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.699066868051888e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004600810934789,291.1323547363281,294.1499938964844,283.8099975585937,282.5357971191406,286.0463562011719,284.0668640136719,290.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.739525318145752,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.21075843507424e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,6.789583130739629e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.163954433053732e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.699389920569956e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004600964311975,291.1315002441406,294.1499938964844,283.7916564941406,282.5287780761719,286.0267639160156,284.0490417480469,290.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.750955104827881,-0.0,-6.567695720605117e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.211095311911777e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,6.789831240894273e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.164216367527843e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.699744259705768e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004601132532116,291.130615234375,294.1499938964844,283.7733459472656,282.52178955078125,286.00714111328125,284.0311584472656,290.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.762399673461914,-0.0,-6.568170363152603e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.211849101120606e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,6.790386396460235e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.164802082115784e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.700538066681474e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004601509135682,291.1288757324219,294.1499938964844,283.7366638183594,282.50787353515625,285.9679870605469,283.9952392578125,290.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.785329341888428,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.211849101120606e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,6.790386396460235e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.164802082115784e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.700538066681474e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004601509135682,291.1288757324219,294.1499938964844,283.7366638183594,282.50787353515625,285.9679870605469,283.9952392578125,290.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.785329341888428,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.212691657012329e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,6.791007763240486e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.165457645896822e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.701425733510403e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004601930268108,291.12713623046875,294.1499938964844,283.70001220703125,282.4939270019531,285.9288635253906,283.9591064453125,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.808306217193604,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.212691657012329e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,6.791007763240486e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.165457645896822e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.701425733510403e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004601930268108,291.12713623046875,294.1499938964844,283.70001220703125,282.4939270019531,285.9288635253906,283.9591064453125,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.808306217193604,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.2136011517141e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,6.791677878936753e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.16616414138116e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.702383249532431e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004602384287863,291.1253662109375,294.1499938964844,283.663330078125,282.4798889160156,285.8897705078125,283.9227905273437,290.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.83131742477417,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.2136011517141e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,6.791677878936753e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.16616414138116e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.702383249532431e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004602384287863,291.1253662109375,294.1499938964844,283.663330078125,282.4798889160156,285.8897705078125,283.9227905273437,290.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.83131742477417,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.214555757353082e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,6.792380736442283e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.166906289057806e-05,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.70338805927895e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004602861008606,291.12359619140625,294.1499938964844,283.6266784667969,282.46563720703125,285.8507385253906,283.8863220214844,290.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.854352951049805,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.214555757353082e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,6.792380736442283e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.166906289057806e-05,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.70338805927895e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004602861008606,291.12359619140625,294.1499938964844,283.6266784667969,282.46563720703125,285.8507385253906,283.8863220214844,290.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.854352951049805,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.215043246513233e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,6.792740168748423e-05,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.167285366449505e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.70390101429075e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004603104607667,291.1226806640625,294.1499938964844,283.6083374023437,282.4584350585937,285.83123779296875,283.8680114746094,290.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.865875720977783,-0.0,-6.573749544713793e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.215533646056429e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,6.793101783841848e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.167666626628488e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.704417607281356e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.000460334966192,291.1217956542969,294.1499938964844,283.5899963378906,282.4511413574219,285.8117370605469,283.84967041015625,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.877399921417236,-0.0,-6.574443744966629e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.21651444514282e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,6.793824286432937e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.168429146986455e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.70545006566681e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004603839770425,291.1199951171875,294.1499938964844,283.5533447265625,282.43621826171875,285.7727355957031,283.8128662109375,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.900448322296143,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.21651444514282e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,6.793824286432937e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.168429146986455e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.70545006566681e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004603839770425,291.1199951171875,294.1499938964844,283.5533447265625,282.43621826171875,285.7727355957031,283.8128662109375,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.900448322296143,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.217477781930938e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,6.79453369230032e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.169177843024954e-05,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.706464334158228e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004604320565704,291.1181945800781,294.1499938964844,283.51666259765625,282.4208374023437,285.7338256835937,283.7759704589844,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92348575592041,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.217477781930938e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,6.79453369230032e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.169177843024954e-05,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.706464334158228e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004604320565704,291.1181945800781,294.1499938964844,283.51666259765625,282.4208374023437,285.7338256835937,283.7759704589844,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92348575592041,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.218401100952178e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,6.795214721933007e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,7.169895980041474e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.707436402095482e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004604782152455,291.1163635253906,294.1499938964844,283.4800109863281,282.4049072265625,285.6949157714844,283.73895263671875,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9465012550354,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.218401100952178e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,6.795214721933007e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,7.169895980041474e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.707436402095482e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004604782152455,291.1163635253906,294.1499938964844,283.4800109863281,282.4049072265625,285.6949157714844,283.73895263671875,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9465012550354,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.219264757120982e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,6.795850640628487e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.170566823333502e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.708345169201492e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004605213180184,291.1145324707031,294.1499938964844,283.4433288574219,282.3883361816406,285.6560363769531,283.7018737792969,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.969481945037842,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.219264757120982e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,6.795850640628487e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.170566823333502e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.708345169201492e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004605213180184,291.1145324707031,294.1499938964844,283.4433288574219,282.3883361816406,285.6560363769531,283.7018737792969,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.969481945037842,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.219666389981283e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,6.796146772103384e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.170879689510912e-05,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.70876862993464e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004605413996614,291.11358642578125,294.1499938964844,283.42498779296875,282.3797607421875,285.6366271972656,283.6833190917969,290.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.980955123901367,-0.0,-6.580292222224672e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.220045467372984e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,6.796426168875769e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.171174365794286e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.709167352411896e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.000460560346255,291.1126708984375,294.1499938964844,283.4066772460937,282.3710021972656,285.6172180175781,283.66473388671875,290.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.992415428161621,-0.0,-6.580827971447435e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.220722859026864e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,6.796925299568102e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.171701145125553e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.709881123853847e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004605941940099,291.1108093261719,294.1499938964844,283.3699951171875,282.35284423828125,285.57843017578125,283.6275634765625,290.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.015291213989258,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.220722859026864e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,6.796925299568102e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.171701145125553e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.709881123853847e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004605941940099,291.1108093261719,294.1499938964844,283.3699951171875,282.35284423828125,285.57843017578125,283.6275634765625,290.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.015291213989258,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.221272921422496e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,6.797330570407212e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.172128243837506e-05,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.710460290079936e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004606216680258,291.1089172363281,294.1499938964844,283.3333435058594,282.333740234375,285.5396423339844,283.5903625488281,290.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.038093566894531,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.221272921422496e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,6.797330570407212e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.172128243837506e-05,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.710460290079936e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004606216680258,291.1089172363281,294.1499938964844,283.3333435058594,282.333740234375,285.5396423339844,283.5903625488281,290.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.038093566894531,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.221671643899754e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,6.797624519094825e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.17243819963187e-05,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.710880112834276e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004606415750458,291.1070556640625,294.1499938964844,283.2966613769531,282.31365966796875,285.5009155273437,283.5531921386719,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0608086585998535,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.221671643899754e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,6.797624519094825e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.17243819963187e-05,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.710880112834276e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004606415750458,291.1070556640625,294.1499938964844,283.2966613769531,282.31365966796875,285.5009155273437,283.5531921386719,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0608086585998535,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.221893560606986e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,6.797787500545382e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.172609912231565e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.711112943477929e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004606526636052,291.1051330566406,294.1499938964844,283.260009765625,282.29248046875,285.4622497558594,283.5160217285156,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.08342170715332,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
