time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.221893560606986e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,6.797787500545382e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.172609912231565e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.711112943477929e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004606526636052,291.1051330566406,294.1499938964844,283.260009765625,282.29248046875,285.4622497558594,283.5160217285156,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.08342170715332,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.221928485203534e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,6.797812966397032e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.172636833274737e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.711149323266e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004606543807312,291.10418701171875,294.1499938964844,283.2416687011719,282.2814636230469,285.4429016113281,283.4974670410156,290.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.094683170318604,-0.0,-6.58346976933899e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.221909567713736e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,6.797799142077565e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.172622281359509e-05,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.71112967818044e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004606534494087,291.1032409667969,294.1499938964844,283.22332763671875,282.2701110839844,285.423583984375,283.4789123535156,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.105914115905762,-0.0,-6.583438505458616e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.221692744176836e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,6.797638343414292e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.172452751547098e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.710900485515594e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004606425936799,291.101318359375,294.1499938964844,283.1866760253906,282.2464904785156,285.38494873046875,283.44189453125,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.128274917602539,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.221692744176836e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,6.797638343414292e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.172452751547098e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.710900485515594e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004606425936799,291.101318359375,294.1499938964844,283.1866760253906,282.2464904785156,285.38494873046875,283.44189453125,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.128274917602539,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.221207437803967e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,6.797281093895435e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.172075856942683e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.71038971329108e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000460618379293,291.099365234375,294.1499938964844,283.1499938964844,282.22149658203125,285.34637451171875,283.40496826171875,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.150478363037109,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.221207437803967e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,6.797281093895435e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.172075856942683e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.71038971329108e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000460618379293,291.099365234375,294.1499938964844,283.1499938964844,282.22149658203125,285.34637451171875,283.40496826171875,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.150478363037109,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.220581705449148e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,6.796819798182696e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,7.171589095378295e-05,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.709731239126997e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004605871508829,291.0974426269531,294.1499938964844,283.11334228515625,282.1949462890625,285.3078308105469,283.3681640625,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.172541618347168,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.220581705449148e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,6.796819798182696e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,7.171589095378295e-05,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.709731239126997e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004605871508829,291.0974426269531,294.1499938964844,283.11334228515625,282.1949462890625,285.3078308105469,283.3681640625,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.172541618347168,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.220016363542528e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,6.796402158215642e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.171148172346875e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.709135338198394e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004605588910635,291.0954895019531,294.1499938964844,283.07666015625,282.1667175292969,285.269287109375,283.3314514160156,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.194565773010254,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.220016363542528e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,6.796402158215642e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.171148172346875e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.709135338198394e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004605588910635,291.0954895019531,294.1499938964844,283.07666015625,282.1667175292969,285.269287109375,283.3314514160156,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.194565773010254,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.219778439728545e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,6.796227535232902e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.170963363023475e-05,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.708885045256466e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004605470167007,291.094482421875,294.1499938964844,283.0583190917969,282.1520080566406,285.25006103515625,283.3131103515625,290.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.205585956573486,-0.0,-6.58035261835721e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.219580533681436e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,6.796081288484856e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.170809840317816e-05,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.70867622527294e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004605371213983,291.093505859375,294.1499938964844,283.0400085449219,282.1369323730469,285.2308349609375,283.2947998046875,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.216618061065674,-0.0,-6.580064848549227e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.219333151122556e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,6.79589866194874e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.170616299845278e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.708415745990352e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004605247522704,291.0915222167969,294.1499938964844,283.0033264160156,282.1056823730469,285.1923828125,283.2582092285156,290.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.238738059997559,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.219333151122556e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,6.79589866194874e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.170616299845278e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.708415745990352e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004605247522704,291.0915222167969,294.1499938964844,283.0033264160156,282.1056823730469,285.1923828125,283.2582092285156,290.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.238738059997559,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.219316416420044e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,6.795886292820796e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,7.170603203121573e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.708397556096315e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004605239373631,291.08953857421875,294.1499938964844,282.9666748046875,282.0731506347656,285.1539611816406,283.2216186523437,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.260958671569824,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.219316416420044e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,6.795886292820796e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,7.170603203121573e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.708397556096315e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004605239373631,291.08953857421875,294.1499938964844,282.9666748046875,282.0731506347656,285.1539611816406,283.2216186523437,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.260958671569824,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.219549974659458e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,6.796058005420491e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.170784374466166e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.708643483463676e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004605355788953,291.0875244140625,294.1499938964844,282.92999267578125,282.0393981933594,285.1155700683594,283.1849975585937,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.283299446105957,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.219549974659458e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,6.796058005420491e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.170784374466166e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.708643483463676e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004605355788953,291.0875244140625,294.1499938964844,282.92999267578125,282.0393981933594,285.1155700683594,283.1849975585937,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.283299446105957,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.220027277478948e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,6.796409434173256e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,7.171155448304489e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.709145524539052e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004605594149325,291.08551025390625,294.1499938964844,282.8933410644531,282.0045471191406,285.07720947265625,283.1483459472656,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.305767059326172,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.220027277478948e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,6.796409434173256e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,7.171155448304489e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.709145524539052e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004605594149325,291.08551025390625,294.1499938964844,282.8933410644531,282.0045471191406,285.07720947265625,283.1483459472656,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.305767059326172,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.220348147209734e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,6.796645902795717e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,7.171405013650656e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.709483856568112e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004605754802469,291.0845031738281,294.1499938964844,282.875,281.9867553710937,285.0580444335937,283.1299743652344,290.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.317048072814941,-0.0,-6.581120004511831e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.220714127877729e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,6.796915840823203e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,7.17168950359337e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.709869482321663e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004605937574524,291.08349609375,294.1499938964844,282.8566589355469,281.9687194824219,285.03887939453125,283.1116027832031,290.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.328354835510254,-0.0,-6.5816379901662e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.221548680216074e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,6.797530659241602e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,7.172338519012555e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.710747690405697e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004606354341376,291.0814514160156,294.1499938964844,282.82000732421875,281.9320373535156,285.0005798339844,283.0747375488281,290.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.351032257080078,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.221548680216074e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,6.797530659241602e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,7.172338519012555e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.710747690405697e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004606354341376,291.0814514160156,294.1499938964844,282.82000732421875,281.9320373535156,285.0005798339844,283.0747375488281,290.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.351032257080078,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.222442895406856e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,6.798189133405685e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.17303337296471e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.711689199320972e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004606800794135,291.0793762207031,294.1499938964844,282.7833251953125,281.8946228027344,284.9622802734375,283.0378112792969,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437745594727e-09,0.000982689554803,-0.0091135147958993,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.373763561248779,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.222442895406856e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,6.798189133405685e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.17303337296471e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.711689199320972e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004606800794135,291.0793762207031,294.1499938964844,282.7833251953125,281.8946228027344,284.9622802734375,283.0378112792969,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437745594727e-09,0.000982689554803,-0.0091135147958993,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.373763561248779,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.223286906490102e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,6.798811227781698e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.17368966434151e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.712577593745664e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0004607222508639,291.07733154296875,294.1499938964844,282.7466735839844,281.8565368652344,284.9240417480469,283.00079345703125,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508796151859315e-09,0.0009827788453549,-0.0091408742591738,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.396492004394531,-0.0,-6.585284495486121e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.223286906490102e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,6.798811227781698e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.17368966434151e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.712577593745664e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0004607222508639,291.07733154296875,294.1499938964844,282.7466735839844,281.8565368652344,284.9240417480469,283.00079345703125,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508796151859315e-09,0.0009827788453549,-0.0091408742591738,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.396492004394531,-0.0,-6.585284495486121e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.223958477377892e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,6.799305992899463e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.174212078098208e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.713284816825762e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004607558075804,291.07525634765625,294.1499938964844,282.7099914550781,281.81793212890625,284.88580322265625,282.9637145996094,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626066714525,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.419150352478027,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.223958477377892e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,6.799305992899463e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.174212078098208e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.713284816825762e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004607558075804,291.07525634765625,294.1499938964844,282.7099914550781,281.81793212890625,284.88580322265625,282.9637145996094,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626066714525,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.419150352478027,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.224189852830024e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,6.799476250307634e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,7.174391066655517e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.713527833810076e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004607673618011,291.0741882324219,294.1499938964844,282.6916809082031,281.7984619140625,284.86669921875,282.9451599121094,290.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.430428504943848,-0.0,-6.586561340782282e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.224329551216216e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,6.799579568905756e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.17450020601973e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.713675535749644e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004607743467204,291.0731506347656,294.1499938964844,282.67333984375,281.7789306640625,284.8475952148437,282.9266052246094,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637275601161045e-09,0.0009828887414187,-0.0091745369136333,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.441660404205322,-0.0,-6.586757450577353e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.224279347108676e-05,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,6.799542461521924e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.174460915848613e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.71362242125906e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.000460771843791,291.071044921875,294.1499938964844,282.6366577148437,281.7395935058594,284.8094177246094,282.8895568847656,290.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.86302767552138e-09,0.0009828828042373,-0.0091727040708065,0.0,0.0,0.0,-0.0067278821952641,60.0,-5.463953495025635,-0.0,-6.586677159248211e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.224279347108676e-05,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,6.799542461521924e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.174460915848613e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.71362242125906e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.000460771843791,291.071044921875,294.1499938964844,282.6366577148437,281.7395935058594,284.8094177246094,282.8895568847656,290.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.86302767552138e-09,0.0009828828042373,-0.0091727040708065,0.0,0.0,0.0,-0.0067278821952641,60.0,-5.463953495025635,-0.0,-6.586677159248211e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.223705274052918e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,6.799119000788778e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,7.17401344445534e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.713017789181322e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0004607431474141,291.0689392089844,294.1499938964844,282.6000061035156,281.7000732421875,284.771240234375,282.85260009765625,290.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.485955238342285,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.223705274052918e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,6.799119000788778e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,7.17401344445534e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.713017789181322e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0004607431474141,291.0689392089844,294.1499938964844,282.6000061035156,281.7000732421875,284.771240234375,282.85260009765625,290.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.485955238342285,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.222530206898227e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,6.798252434236929e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,7.173099584178999e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.711780148791148e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004606844449881,291.0668029785156,294.1499938964844,282.5633239746094,281.6604919433594,284.7331237792969,282.8158264160156,290.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.5076117515563965,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.222530206898227e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,6.798252434236929e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,7.173099584178999e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.711780148791148e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004606844449881,291.0668029785156,294.1499938964844,282.5633239746094,281.6604919433594,284.7331237792969,282.8158264160156,290.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.5076117515563965,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
