time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.220714855473489e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,6.79691438563168e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.171687320806086e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.709868027130142e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0004605937865562,291.0646667480469,294.1499938964844,282.52667236328125,281.62091064453125,284.6950378417969,282.7792358398437,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.528883934020996,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.220714855473489e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,6.79691438563168e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.171687320806086e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.709868027130142e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0004605937865562,291.0646667480469,294.1499938964844,282.52667236328125,281.62091064453125,284.6950378417969,282.7792358398437,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.528883934020996,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.219565254170448e-05,297.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,6.79606746416539e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,7.170793833211064e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.708658035378905e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004605363646987,291.0635986328125,294.1499938964844,282.5083312988281,281.6011657714844,284.6759948730469,282.76104736328125,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.8040526284532924e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.53936767578125,-0.0,-6.579918476745662e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.218259219778702e-05,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,6.795104127377272e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,7.169777381932363e-05,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.707282879389822e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004604711430147,291.0625305175781,294.1499938964844,282.489990234375,281.5814514160156,284.656982421875,282.7429504394531,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.549748420715332,-0.0,-6.578050459893349e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.215204045176506e-05,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,6.792852218495682e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.16740105417557e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.70406545093283e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004603185225278,291.06036376953125,294.1499938964844,282.4533386230469,281.542236328125,284.61895751953125,282.7070007324219,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.570220470428467,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.215204045176506e-05,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,6.792852218495682e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.16740105417557e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.70406545093283e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004603185225278,291.06036376953125,294.1499938964844,282.4533386230469,281.542236328125,284.61895751953125,282.7070007324219,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.570220470428467,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.21162063605152e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,6.790210318285972e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.164613634813577e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.700291411718354e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004601395048666,291.0581970214844,294.1499938964844,282.4166564941406,281.5033874511719,284.5809631347656,282.6714172363281,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048972778563885e-09,0.0009815306402742,-0.0087583772838115,0.0,0.0,0.0,-0.0066494904458522,60.0,-5.590322494506836,-0.0,-6.568564003828214e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.21162063605152e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,6.790210318285972e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.164613634813577e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.700291411718354e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004601395048666,291.0581970214844,294.1499938964844,282.4166564941406,281.5033874511719,284.5809631347656,282.6714172363281,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048972778563885e-09,0.0009815306402742,-0.0087583772838115,0.0,0.0,0.0,-0.0066494904458522,60.0,-5.590322494506836,-0.0,-6.568564003828214e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.20760940061882e-05,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,6.787253369111568e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,7.161492976592854e-05,297.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.69606699072756e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0004599391249939,291.0560302734375,294.1499938964844,282.3800048828125,281.4649658203125,284.54302978515625,282.6361999511719,290.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.610104560852051,-0.0,-6.562836318835252e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.20760940061882e-05,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,6.787253369111568e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,7.161492976592854e-05,297.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.69606699072756e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0004599391249939,291.0560302734375,294.1499938964844,282.3800048828125,281.4649658203125,284.54302978515625,282.6361999511719,290.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.610104560852051,-0.0,-6.562836318835252e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.203285299008712e-05,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,6.784065772080794e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.158130028983578e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.691513696452604e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004597231454681,291.0538330078125,294.1499938964844,282.34332275390625,281.4271240234375,284.5050964355469,282.6014099121094,290.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009164539052563e-09,0.0009806415764614,-0.0084859291091561,0.0,0.0,0.0,-0.0065979426726698,60.0,-5.629630088806152,-0.0,-6.556667386803383e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.203285299008712e-05,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,6.784065772080794e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.158130028983578e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.691513696452604e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004597231454681,291.0538330078125,294.1499938964844,282.34332275390625,281.4271240234375,284.5050964355469,282.6014099121094,290.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009164539052563e-09,0.0009806415764614,-0.0084859291091561,0.0,0.0,0.0,-0.0065979426726698,60.0,-5.629630088806152,-0.0,-6.556667386803383e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.20104284887202e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,6.782412674510852e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.156385981943458e-05,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.6891526482068e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0004596111248247,291.052734375,294.1499938964844,282.32501220703125,281.408447265625,284.4861755371094,282.58416748046875,290.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572945717067455e-09,0.0009804023429751,-0.0084126405417919,0.0,0.0,0.0,-0.0065840762108564,60.0,-5.639315605163574,-0.0,-6.553468523406991e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.198768384521828e-05,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,6.780736293876544e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.154616469051689e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.68675667536445e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0004594975034706,291.0516357421875,294.1499938964844,282.3066711425781,281.38995361328125,284.4672546386719,282.5670166015625,290.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544574411762369e-09,0.0009801597334444,-0.0083383023738861,0.0,0.0,0.0,-0.0065700113773345,60.0,-5.648964881896973,-0.0,-6.550225606360982e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.194175800075756e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,6.777350063202903e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,7.151044701458886e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.681920346338302e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0004592681070789,291.0494079589844,294.1499938964844,282.2699890136719,281.353515625,284.4294128417969,282.532958984375,290.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291344583809e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.668192386627197,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.194175800075756e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,6.777350063202903e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,7.151044701458886e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.681920346338302e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0004592681070789,291.0494079589844,294.1499938964844,282.2699890136719,281.353515625,284.4294128417969,282.532958984375,290.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291344583809e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.668192386627197,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.189611591864376e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,6.773985660402104e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.147494034143165e-05,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.677113848738372e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004590401076711,291.04718017578125,294.1499938964844,282.2333374023437,281.3179931640625,284.3916320800781,282.4992370605469,290.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303584417472166e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.687368392944336,-0.0,-6.537176489018749e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.189611591864376e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,6.773985660402104e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.147494034143165e-05,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.677113848738372e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004590401076711,291.04718017578125,294.1499938964844,282.2333374023437,281.3179931640625,284.3916320800781,282.4992370605469,290.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303584417472166e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.687368392944336,-0.0,-6.537176489018749e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.18516525416635e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,6.770707841496915e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.144035771489143e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.672431770013644e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004588180163409,291.0449523925781,294.1499938964844,282.1966552734375,281.2834167480469,284.3538818359375,282.4658508300781,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749039118902147e-09,0.0009787088492885,-0.0078937299549579,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.706557750701904,-0.0,-6.530845553243125e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.18516525416635e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,6.770707841496915e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.144035771489143e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.672431770013644e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004588180163409,291.0449523925781,294.1499938964844,282.1966552734375,281.2834167480469,284.3538818359375,282.4658508300781,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749039118902147e-09,0.0009787088492885,-0.0078937299549579,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.706557750701904,-0.0,-6.530845553243125e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.180909546557814e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,6.76757117616944e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.140725938370451e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.66795050771907e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0004586054419633,291.0426940917969,294.1499938964844,282.1600036621094,281.2499389648437,284.316162109375,282.4327087402344,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.0077546387910842,0.0,0.0,0.0,-0.006459582131356,60.0,-5.725811958312988,-0.0,-6.52478817642077e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.180909546557814e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,6.76757117616944e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.140725938370451e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.66795050771907e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0004586054419633,291.0426940917969,294.1499938964844,282.1600036621094,281.2499389648437,284.316162109375,282.4327087402344,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.0077546387910842,0.0,0.0,0.0,-0.006459582131356,60.0,-5.725811958312988,-0.0,-6.52478817642077e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.17887155083008e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,6.766068690922111e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.139140507206321e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.665804100222886e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0004585036076605,291.04156494140625,294.1499938964844,282.14166259765625,281.233642578125,284.2973022460937,282.4162292480469,290.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.735478401184082,-0.0,-6.521887740973399e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.176901949103922e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,6.76461640978232e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.137608190532774e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.663729724707082e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004584052367135,291.0404357910156,294.1499938964844,282.1233215332031,281.2176513671875,284.2784729003906,282.3997802734375,290.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825477213497e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.745176315307617,-0.0,-6.51908536042356e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.173185389954595e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,6.76187701174058e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.134717452572659e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.659815987106413e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0004582196124829,291.0381774902344,294.1499938964844,282.086669921875,281.1866455078125,284.2408142089844,282.3670349121094,290.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021721422672,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.7646803855896,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.173185389954595e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,6.76187701174058e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.134717452572659e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.659815987106413e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0004582196124829,291.0381774902344,294.1499938964844,282.086669921875,281.1866455078125,284.2408142089844,282.3670349121094,290.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021721422672,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.7646803855896,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.169804980047048e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,6.759384268661961e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.132087921490893e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.656255861045791e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0004580507229547,291.035888671875,294.1499938964844,282.04998779296875,281.1570129394531,284.2032165527344,282.3343811035156,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.18328607917806e-09,0.0009770703036338,-0.0073916451074182,0.0,0.0,0.0,-0.0063909045420587,60.0,-5.784358024597168,-0.0,-6.508992811404823e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.169804980047048e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,6.759384268661961e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.132087921490893e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.656255861045791e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0004580507229547,291.035888671875,294.1499938964844,282.04998779296875,281.1570129394531,284.2032165527344,282.3343811035156,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.18328607917806e-09,0.0009770703036338,-0.0073916451074182,0.0,0.0,0.0,-0.0063909045420587,60.0,-5.784358024597168,-0.0,-6.508992811404823e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.167447569780052e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,6.757647497579455e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,7.130254380172119e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.653774031903596e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004579329979605,291.0335998535156,294.1499938964844,282.0133361816406,281.1287536621094,284.1656188964844,282.3017578125,290.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864280847074e-09,0.000976818613708,-0.007314552552998,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.804404258728027,-0.0,-6.505641181320243e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.167447569780052e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,6.757647497579455e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,7.130254380172119e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.653774031903596e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004579329979605,291.0335998535156,294.1499938964844,282.0133361816406,281.1287536621094,284.1656188964844,282.3017578125,290.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864280847074e-09,0.000976818613708,-0.007314552552998,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.804404258728027,-0.0,-6.505641181320243e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.166767995338888e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,6.757146184099838e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.129725418053567e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.65305807767436e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004578990337904,291.03131103515625,294.1499938964844,281.9766540527344,281.1016845703125,284.1280517578125,282.2689208984375,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145339100285582e-09,0.0009767456213012,-0.0072922143153846,0.0,0.0,0.0,-0.0063720922917127,60.0,-5.825328826904297,-0.0,-6.504669869400459e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.166767995338888e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,6.757146184099838e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.129725418053567e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.65305807767436e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004578990337904,291.03131103515625,294.1499938964844,281.9766540527344,281.1016845703125,284.1280517578125,282.2689208984375,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145339100285582e-09,0.0009767456213012,-0.0072922143153846,0.0,0.0,0.0,-0.0063720922917127,60.0,-5.825328826904297,-0.0,-6.504669869400459e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.16704084374942e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,6.75734700052999e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.129937876015902e-05,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.65334547800012e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0004579126543831,291.0301513671875,294.1499938964844,281.9583435058594,281.08856201171875,284.1092834472656,282.2523498535156,290.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767776355147,3.148709071254529e-09,0.000976774492301,-0.0073010446503758,0.0,0.0,0.0,-0.0063737626187503,60.0,-5.836181163787842,-0.0,-6.50505356247777e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.167638927465303e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,6.757787195965648e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,7.130402809707448e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.653974848333746e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004579425149131,291.02899169921875,294.1499938964844,281.94000244140625,281.07568359375,284.09051513671875,282.2356262207031,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156128913772704e-09,0.0009768378222361,-0.0073204864747822,0.0,0.0,0.0,-0.0063774408772587,60.0,-5.847244739532471,-0.0,-6.505899108333324e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.169946133624762e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,6.759488314855844e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,7.132197060855106e-05,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.656404290581122e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0004580577951855,291.0266418457031,294.1499938964844,281.9033203125,281.0506591796875,284.052978515625,282.2016906738281,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184825514424004e-09,0.0009770832257345,-0.0073956791311502,0.0,0.0,0.0,-0.006391666829586,60.0,-5.870100021362305,-0.0,-6.509168315460556e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.169946133624762e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,6.759488314855844e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,7.132197060855106e-05,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.656404290581122e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0004580577951855,291.0266418457031,294.1499938964844,281.9033203125,281.0506591796875,284.052978515625,282.2016906738281,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184825514424004e-09,0.0009770832257345,-0.0073956791311502,0.0,0.0,0.0,-0.006391666829586,60.0,-5.870100021362305,-0.0,-6.509168315460556e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.17359720915556e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,6.762178963981569e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,7.13503613951616e-05,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.660248906584457e-05,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004582401597872,291.0243225097656,294.1499938964844,281.8666687011719,281.0265197753906,284.0154113769531,282.1669921875,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252287877988e-09,0.0009774715872481,-0.0075147086754441,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.893823146820068,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.17359720915556e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,6.762178963981569e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,7.13503613951616e-05,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.660248906584457e-05,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004582401597872,291.0243225097656,294.1499938964844,281.8666687011719,281.0265197753906,284.0154113769531,282.1669921875,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252287877988e-09,0.0009774715872481,-0.0075147086754441,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.893823146820068,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.178494656225666e-05,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,6.765789294149727e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.138845103327185e-05,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.66540610534139e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004584847774822,291.0219421386719,294.1499938964844,281.8299865722656,281.00311279296875,283.9778747558594,282.13140869140625,290.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.918403148651123,-0.0,-6.521297279959981e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
