time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.178494656225666e-05,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,6.765789294149727e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.138845103327185e-05,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.66540610534139e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004584847774822,291.0219421386719,294.1499938964844,281.8299865722656,281.00311279296875,283.9778747558594,282.13140869140625,290.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.918403148651123,-0.0,-6.521297279959981e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.184548980556428e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,6.770252366550267e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.143554103095084e-05,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.671781299402936e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0004587872244883,291.01959228515625,294.1499938964844,281.7933349609375,280.9803771972656,283.9403381347656,282.09478759765625,290.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665954468631303e-09,0.0009786374866962,-0.0078719602897763,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.943788528442383,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.184548980556428e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,6.770252366550267e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.143554103095084e-05,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.671781299402936e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0004587872244883,291.01959228515625,294.1499938964844,281.7933349609375,280.9803771972656,283.9403381347656,282.09478759765625,290.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665954468631303e-09,0.0009786374866962,-0.0078719602897763,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.943788528442383,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.1879817773588e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,6.77278294460848e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.14622437953949e-05,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.675396722741424e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0004589587042573,291.0184020996094,294.1499938964844,281.7749938964844,280.96923828125,283.92156982421875,282.0760803222656,290.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.956766605377197,-0.0,-6.534776986200086e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.191670687869193e-05,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,6.775501242373139e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.149092562031001e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.679280628915876e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.000459142960608,291.0172119140625,294.1499938964844,281.75665283203125,280.9582214355469,283.9027709960937,282.0570983886719,290.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043057143688,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.969924449920654,-0.0,-6.540021502132731e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.199766645906492e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,6.781468982808292e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,7.155389903346077e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.687805868452416e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004595473583322,291.0148010253906,294.1499938964844,281.7200012207031,280.9364929199219,283.8652038574219,282.0182800292969,290.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085204081682e-09,0.0009802577551454,-0.008368463255465,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.996750354766846,-0.0,-6.55154153150761e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.199766645906492e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,6.781468982808292e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,7.155389903346077e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.687805868452416e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004595473583322,291.0148010253906,294.1499938964844,281.7200012207031,280.9364929199219,283.8652038574219,282.0182800292969,290.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085204081682e-09,0.0009802577551454,-0.008368463255465,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.996750354766846,-0.0,-6.55154153150761e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.208739356836304e-05,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,6.788082828279585e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.16236827429384e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.697254427010192e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.000459995586425,291.01239013671875,294.1499938964844,281.6833190917969,280.91510009765625,283.8276062011719,281.9783020019531,290.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678262649303406e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.024215698242188,-0.0,-6.564321353152991e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.208739356836304e-05,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,6.788082828279585e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.16236827429384e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.697254427010192e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.000459995586425,291.01239013671875,294.1499938964844,281.6833190917969,280.91510009765625,283.8276062011719,281.9783020019531,290.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678262649303406e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.024215698242188,-0.0,-6.564321353152991e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.218485502060504e-05,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,6.79526710882783e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.169948366936296e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.70751789282076e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0004604824061971,291.0099792480469,294.1499938964844,281.64666748046875,280.8939514160156,283.7899780273437,281.937255859375,290.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.052257537841797,-0.0,-6.578217437436251e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.218485502060504e-05,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,6.79526710882783e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.169948366936296e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.70751789282076e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0004604824061971,291.0099792480469,294.1499938964844,281.64666748046875,280.8939514160156,283.7899780273437,281.937255859375,290.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.052257537841797,-0.0,-6.578217437436251e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.223822416970506e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,6.799201219109818e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,7.174099300755188e-05,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.713137842481956e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0004607490263879,291.0086975097656,294.1499938964844,281.6275939941406,280.88299560546875,283.7704162597656,281.91552734375,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855674002295473e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.067050457000732,-0.0,-6.5858344555636e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.228893759427592e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,6.802939606131986e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.178043597377837e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.718477667775004e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004610023170243,291.0075378417969,294.1499938964844,281.6099853515625,280.8729248046875,283.7523498535156,281.8952331542969,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188270406498305e-09,0.0009833596413955,-0.0093189058825373,0.0,0.0,0.0,-0.0067555424757301,60.0,-6.080811023712158,-0.0,-6.593074175498259e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.234308527084067e-05,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,6.806930468883365e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.182254921644926e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.72417983575724e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0004612728080246,291.0063171386719,294.1499938964844,281.5916748046875,280.8624572753906,283.7335205078125,281.87384033203125,290.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986263319433192e-09,0.0009839362464845,-0.0094955973327159,0.0,0.0,0.0,-0.0067889736965298,60.0,-6.095262050628662,-0.0,-6.600810564805215e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.239842620445415e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,6.811010098317638e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.186559378169477e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.730007877806202e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0004615492653101,291.00506591796875,294.1499938964844,281.5733337402344,280.8519592285156,283.7146911621094,281.8522644042969,290.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.0551921820508605e-09,0.0009845256572589,-0.0096761994063854,0.0,0.0,0.0,-0.006823144853115,60.0,-6.10981035232544,-0.0,-6.608721747625168e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.25120184547268e-05,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,6.81938327034004e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,7.195393845904619e-05,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.74196955212392e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0004621166735887,291.0025939941406,294.1499938964844,281.5366516113281,280.8309326171875,283.6769714355469,281.8085327148437,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196666125722004e-09,0.0009857354452833,-0.0100468723103404,0.0,0.0,0.0,-0.0068932794965803,60.0,-6.139157295227051,-0.0,-6.62497541270568e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.25120184547268e-05,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,6.81938327034004e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,7.195393845904619e-05,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.74196955212392e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0004621166735887,291.0025939941406,294.1499938964844,281.5366516113281,280.8309326171875,283.6769714355469,281.8085327148437,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196666125722004e-09,0.0009857354452833,-0.0100468723103404,0.0,0.0,0.0,-0.0068932794965803,60.0,-6.139157295227051,-0.0,-6.62497541270568e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.262833918910474e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,6.827957258792594e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.204440771602094e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.754218626767396e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004626977024599,291.0001220703125,294.1499938964844,281.5,280.80975341796875,283.6392517089844,281.7641906738281,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.34154001638376e-09,0.0009869742207229,-0.0104264514520764,0.0,0.0,0.0,-0.0069650998339056,60.0,-6.168782711029053,-0.0,-6.641639771487462e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.262833918910474e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,6.827957258792594e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.204440771602094e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.754218626767396e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004626977024599,291.0001220703125,294.1499938964844,281.5,280.80975341796875,283.6392517089844,281.7641906738281,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.34154001638376e-09,0.0009869742207229,-0.0104264514520764,0.0,0.0,0.0,-0.0069650998339056,60.0,-6.168782711029053,-0.0,-6.641639771487462e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.274594049202278e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,6.836626562289894e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.213587377918884e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.766602306626736e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0004632851632777,290.99761962890625,294.1499938964844,281.4633483886719,280.7882995605469,283.6015014648437,281.7193908691406,290.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880139604686065e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.198588848114014,-0.0,-6.658509477119878e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.274594049202278e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,6.836626562289894e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.213587377918884e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.766602306626736e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0004632851632777,290.99761962890625,294.1499938964844,281.4633483886719,280.7882995605469,283.6015014648437,281.7193908691406,290.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880139604686065e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.198588848114014,-0.0,-6.658509477119878e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.28633162402548e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,6.845278403488919e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.222717249533162e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.778962703421712e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004638714890461,290.9950866699219,294.1499938964844,281.4266662597656,280.7665100097656,283.563720703125,281.6742858886719,290.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.6342094606188774e-09,0.0009894769173115,-0.0111932484433054,0.0,0.0,0.0,-0.0071101891808211,60.0,-6.228476047515869,-0.0,-6.675368524611258e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.28633162402548e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,6.845278403488919e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.222717249533162e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.778962703421712e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004638714890461,290.9950866699219,294.1499938964844,281.4266662597656,280.7665100097656,283.563720703125,281.6742858886719,290.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.6342094606188774e-09,0.0009894769173115,-0.0111932484433054,0.0,0.0,0.0,-0.0071101891808211,60.0,-6.228476047515869,-0.0,-6.675368524611258e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.29213856579736e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,6.849558849353343e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,7.227233436424285e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.785077418200672e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0004641615669243,290.99383544921875,294.1499938964844,281.4083251953125,280.75543212890625,283.5448303222656,281.6517028808594,290.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.706531164799799e-09,0.0009900954319164,-0.0113827297464013,0.0,0.0,0.0,-0.0071460423059761,60.0,-6.243415832519531,-0.0,-6.683716691213705e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.297886572312564e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,6.853795639472082e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.23170378478244e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.791130287339912e-05,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004644486762117,290.9925537109375,294.1499938964844,281.3900146484375,280.7442321777344,283.5259094238281,281.62908935546875,290.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778124118587357e-09,0.0009907076600939,-0.011570299975574,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.258336544036865,-0.0,-6.691985277029745e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.309106826549396e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,6.862066220492125e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.240430568344891e-05,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.802945714909583e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004650091577786,290.989990234375,294.1499938964844,281.35333251953125,280.7214050292969,283.4880676269531,281.5839538574219,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919075528159,4.9178701111429746e-09,0.0009919025469571,-0.0119364252313971,0.0,0.0,0.0,-0.00725081237033,60.0,-6.288070201873779,-0.0,-6.708140887212721e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.309106826549396e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,6.862066220492125e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.240430568344891e-05,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.802945714909583e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004650091577786,290.989990234375,294.1499938964844,281.35333251953125,280.7214050292969,283.4880676269531,281.5839538574219,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919075528159,4.9178701111429746e-09,0.0009919025469571,-0.0119364252313971,0.0,0.0,0.0,-0.00725081237033,60.0,-6.288070201873779,-0.0,-6.708140887212721e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.319834498455748e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,6.86997445882298e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.248773908941075e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.814242366701365e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.000465545017505,290.9874267578125,294.1499938964844,281.3166809082031,280.6979675292969,283.4502258300781,281.5390014648437,290.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930501691997,5.051479678996884e-09,0.0009930451633408,-0.0122864684090018,0.0,0.0,0.0,-0.007317048497498,60.0,-6.31756591796875,-0.0,-6.723604428771068e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.319834498455748e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,6.86997445882298e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.248773908941075e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.814242366701365e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.000465545017505,290.9874267578125,294.1499938964844,281.3166809082031,280.6979675292969,283.4502258300781,281.5390014648437,290.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930501691997,5.051479678996884e-09,0.0009930451633408,-0.0122864684090018,0.0,0.0,0.0,-0.007317048497498,60.0,-6.31756591796875,-0.0,-6.723604428771068e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.329904423793778e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,6.877396663185209e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,7.256605749716982e-05,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.824846347328275e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004660480190068,290.9848327636719,294.1499938964844,281.2799987792969,280.6737365722656,283.4123229980469,281.4943542480469,290.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941227035596,5.1768913600369615e-09,0.0009941175812855,-0.0126150306314229,0.0,0.0,0.0,-0.0073792207986116,60.0,-6.34671688079834,-0.0,-6.738136448802834e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.329904423793778e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,6.877396663185209e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,7.256605749716982e-05,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.824846347328275e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004660480190068,290.9848327636719,294.1499938964844,281.2799987792969,280.6737365722656,283.4123229980469,281.4943542480469,290.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941227035596,5.1768913600369615e-09,0.0009941175812855,-0.0126150306314229,0.0,0.0,0.0,-0.0073792207986116,60.0,-6.34671688079834,-0.0,-6.738136448802834e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.335581853520124e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,6.881581794004887e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.26102152839303e-05,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.83082500169985e-05,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0004663316358346,290.9832763671875,294.1499938964844,281.25799560546875,280.6588134765625,283.3895874023437,281.4677734375,290.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.2476019085645476e-09,0.0009947222424671,-0.0128002800047397,0.0,0.0,0.0,-0.0074142748489975,60.0,-6.363979816436768,-0.0,-6.746336111973505e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,9.339192911284044e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,6.884243339300156e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,7.263830048032105e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.834627417149022e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004665119922719,290.98223876953125,294.1499938964844,281.24334716796875,280.6487121582031,283.3744201660156,281.4501647949219,290.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951121173799,5.292571714221593e-09,0.000995106762275,-0.0129180941730737,0.0,0.0,0.0,-0.0074365688487887,60.0,-6.375396728515625,-0.0,-6.751553627282193e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.343505371361972e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,6.887422205181792e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.267184264492244e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.839168342296034e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.000466727418825,290.9809265136719,294.1499938964844,281.2250061035156,280.6358337402344,283.35546875,281.4282531738281,290.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955713758245,5.3462785309932315e-09,0.0009955660207197,-0.0130587965250015,0.0,0.0,0.0,-0.0074631934985518,60.0,-6.389538288116455,-0.0,-6.757787929245751e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.347530431114136e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,6.890389340696856e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.270314381457865e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.843407315202056e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0004669284680858,290.9796142578125,294.1499938964844,281.2066650390625,280.6227111816406,283.3365173339844,281.406494140625,290.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960000170394,5.396402436019798e-09,0.0009959946619346,-0.0131901102140545,0.0,0.0,0.0,-0.0074880421161651,60.0,-6.403511047363281,-0.0,-6.763608695337099e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.354772191727534e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,6.895727710798383e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,7.275947427842766e-05,297.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.851033246377484e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0004672902286984,290.9769897460937,294.1499938964844,281.1700134277344,280.595703125,283.298583984375,281.3634033203125,290.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967713849619,5.486589849112988e-09,0.0009967659134417,-0.013426381163299,0.0,0.0,0.0,-0.0075327521190047,60.0,-6.430963516235352,-0.0,-6.774087779604089e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.354772191727534e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,6.895727710798383e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,7.275947427842766e-05,297.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.851033246377484e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0004672902286984,290.9769897460937,294.1499938964844,281.1700134277344,280.595703125,283.298583984375,281.3634033203125,290.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967713849619,5.486589849112988e-09,0.0009967659134417,-0.013426381163299,0.0,0.0,0.0,-0.0075327521190047,60.0,-6.430963516235352,-0.0,-6.774087779604089e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.360794501844794e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,6.900166772538796e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.280630961759016e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.857374971034004e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0004675910749938,290.9743347167969,294.1499938964844,281.1333312988281,280.56756591796875,283.2606811523437,281.3209228515625,290.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974127169698,5.5615765326422215e-09,0.0009974071290344,-0.0136228278279304,0.0,0.0,0.0,-0.0075699263252317,60.0,-6.457653522491455,-0.0,-6.782807560057337e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.360794501844794e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,6.900166772538796e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.280630961759016e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.857374971034004e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0004675910749938,290.9743347167969,294.1499938964844,281.1333312988281,280.56756591796875,283.2606811523437,281.3209228515625,290.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974127169698,5.5615765326422215e-09,0.0009974071290344,-0.0136228278279304,0.0,0.0,0.0,-0.0075699263252317,60.0,-6.457653522491455,-0.0,-6.782807560057337e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
