time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.365347068523988e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,6.903522444190457e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,7.284172170329839e-05,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.862169099505992e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.000467818492325,290.9716796875,294.1499938964844,281.0966796875,280.5382385253906,283.2227478027344,281.2790832519531,290.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978974703699,5.618256082584594e-09,0.0009978918824344,-0.0137713132426142,0.0,0.0,0.0,-0.0075980252586305,60.0,-6.48343563079834,-0.0,-6.78940139664519e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.365347068523988e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,6.903522444190457e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,7.284172170329839e-05,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.862169099505992e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.000467818492325,290.9716796875,294.1499938964844,281.0966796875,280.5382385253906,283.2227478027344,281.2790832519531,290.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978974703699,5.618256082584594e-09,0.0009978918824344,-0.0137713132426142,0.0,0.0,0.0,-0.0075980252586305,60.0,-6.48343563079834,-0.0,-6.78940139664519e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.3684830062557e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,6.905834015924484e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,7.286610343726352e-05,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.865470929071309e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0004679751000367,290.9690246582031,294.1499938964844,281.0599975585937,280.5075988769531,283.1848449707031,281.2379455566406,290.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982312330976,5.657278645543329e-09,0.0009982256451621,-0.013873541727662,0.0,0.0,0.0,-0.0076173706911504,60.0,-6.5082221031188965,-0.0,-6.793943185812168e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.3684830062557e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,6.905834015924484e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,7.286610343726352e-05,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.865470929071309e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0004679751000367,290.9690246582031,294.1499938964844,281.0599975585937,280.5075988769531,283.1848449707031,281.2379455566406,290.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982312330976,5.657278645543329e-09,0.0009982256451621,-0.013873541727662,0.0,0.0,0.0,-0.0076173706911504,60.0,-6.5082221031188965,-0.0,-6.793943185812168e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.369449253426863e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,6.90654560457915e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,7.287361950147897e-05,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.866488835541531e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0004680233832914,290.9676818847656,294.1499938964844,281.0416564941406,280.49176025390625,283.1658935546875,281.2176208496094,290.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983341442421,5.6692956995618715e-09,0.0009983284398913,-0.0139050232246518,0.0,0.0,0.0,-0.0076233283616602,60.0,-6.520246505737305,-0.0,-6.79534224445888e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.369932377012448e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,6.906902126502246e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,7.287737389560789e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.866996697383e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0004680475103668,290.9663391113281,294.1499938964844,281.0233459472656,280.4755554199219,283.1469421386719,281.197509765625,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675290459805637e-09,0.0009983796626329,-0.0139207281172275,0.0,0.0,0.0,-0.0076263002119958,60.0,-6.531938076019287,-0.0,-6.796039997425396e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.369527833769098e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,6.906603812240064e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,7.287423068191856e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.866571053862572e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004680273123085,290.963623046875,294.1499938964844,280.9866638183594,280.4420166015625,283.10906982421875,281.1578063964844,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983419440686,5.670209191066533e-09,0.0009983363561332,-0.0139074167236685,0.0,0.0,0.0,-0.0076237814500927,60.0,-6.554415225982666,-0.0,-6.795448825869245e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.369527833769098e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,6.906603812240064e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,7.287423068191856e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.866571053862572e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004680273123085,290.963623046875,294.1499938964844,280.9866638183594,280.4420166015625,283.10906982421875,281.1578063964844,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983419440686,5.670209191066533e-09,0.0009983363561332,-0.0139074167236685,0.0,0.0,0.0,-0.0076237814500927,60.0,-6.554415225982666,-0.0,-6.795448825869245e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.367084567202256e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,6.904802285134792e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,7.285522588063031e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.863998275250196e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004679052508436,290.9609069824219,294.1499938964844,280.95001220703125,280.40692138671875,283.0711975097656,281.1187744140625,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980814065784,5.639726463613215e-09,0.0009980757022276,-0.0138275604695081,0.0,0.0,0.0,-0.0076086702756583,60.0,-6.575570583343506,-0.0,-6.791900375446859e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.367084567202256e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,6.904802285134792e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,7.285522588063031e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.863998275250196e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004679052508436,290.9609069824219,294.1499938964844,280.95001220703125,280.40692138671875,283.0711975097656,281.1187744140625,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980814065784,5.639726463613215e-09,0.0009980757022276,-0.0138275604695081,0.0,0.0,0.0,-0.0076086702756583,60.0,-6.575570583343506,-0.0,-6.791900375446859e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.361441334476694e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,6.900642620166764e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.281133002834395e-05,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.858055273070931e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004676233802456,290.95819091796875,294.1499938964844,280.9143981933594,280.3720092773437,283.0334167480469,281.08074951171875,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.569374739167188e-09,0.000997474300675,-0.0136432573199272,0.0,0.0,0.0,-0.0075737945735454,60.0,-6.594449996948242,-0.0,-6.783714212588168e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.361441334476694e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,6.900642620166764e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.281133002834395e-05,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.858055273070931e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004676233802456,290.95819091796875,294.1499938964844,280.9143981933594,280.3720092773437,283.0334167480469,281.08074951171875,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.569374739167188e-09,0.000997474300675,-0.0136432573199272,0.0,0.0,0.0,-0.0075737945735454,60.0,-6.594449996948242,-0.0,-6.783714212588168e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.355250949738549e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,6.896079139551148e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,7.27631850168109e-05,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.851536742644385e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.000467314152047,290.9563293457031,294.1499938964844,280.891357421875,280.34942626953125,283.0077514648437,281.0556335449219,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968200465664,5.492217791669418e-09,0.0009968145750463,-0.0134411249309778,0.0,0.0,0.0,-0.0075355446897447,60.0,-6.605345726013184,-0.0,-6.774742189463724e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.351694461656734e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,6.893457612022758e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,7.273552182596177e-05,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,9.847791079664604e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.000467136473162,290.9554443359375,294.1499938964844,280.8808288574219,280.339111328125,282.9956970214844,281.0440673828125,290.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964409982785,5.447893691723493e-09,0.0009964356431737,-0.0133250057697296,0.0,0.0,0.0,-0.0075135715305805,60.0,-6.6098456382751465,-0.0,-6.769590754629462e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.345258877146988e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,6.88871368765831e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,7.268546323757619e-05,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.841014252742752e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0004668150213547,290.9540710449219,294.1499938964844,280.8647766113281,280.3233947753906,282.9768981933594,281.0264892578125,290.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957551956176,5.367692956781411e-09,0.0009957498405128,-0.0131148966029286,0.0,0.0,0.0,-0.0074738129042088,60.0,-6.615717887878418,-0.0,-6.760274118278177e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.338076779386029e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,6.88341970089823e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,7.26296057109721e-05,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.83345162239857e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0004664562584366,290.95269775390625,294.1499938964844,280.8492126464844,280.3081359863281,282.9581298828125,281.00933837890625,290.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278192993785069e-09,0.0009949845261871,-0.0128804231062531,0.0,0.0,0.0,-0.0074294442310929,60.0,-6.620797157287598,-0.0,-6.749885272938627e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.321063407696784e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,6.870878132758662e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.249727786984295e-05,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.815535304369404e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0004656063974834,290.949951171875,294.1499938964844,280.8194274902344,280.2789611816406,282.9207458496094,280.9765930175781,290.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661781436645015e-09,0.0009931717067956,-0.0123249758034944,0.0,0.0,0.0,-0.0073243393562734,60.0,-6.6281023025512695,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.321063407696784e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,6.870878132758662e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.249727786984295e-05,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.815535304369404e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0004656063974834,290.949951171875,294.1499938964844,280.8194274902344,280.2789611816406,282.9207458496094,280.9765930175781,290.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661781436645015e-09,0.0009931717067956,-0.0123249758034944,0.0,0.0,0.0,-0.0073243393562734,60.0,-6.6281023025512695,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.30103487917222e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,6.856114487163723e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.234149234136567e-05,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.79444375843741e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0004646059242077,290.9472045898437,294.1499938964844,280.7913513183594,280.25146484375,282.8835754394531,280.9461669921875,290.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600007728766e-09,0.0009910375811159,-0.0116711044684052,0.0,0.0,0.0,-0.0072006131522357,60.0,-6.631643772125244,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.30103487917222e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,6.856114487163723e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.234149234136567e-05,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.79444375843741e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0004646059242077,290.9472045898437,294.1499938964844,280.7913513183594,280.25146484375,282.8835754394531,280.9461669921875,290.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600007728766e-09,0.0009910375811159,-0.0116711044684052,0.0,0.0,0.0,-0.0072006131522357,60.0,-6.631643772125244,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.278501238441096e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,6.839504203526303e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,7.216622907435521e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.770714677870274e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0004634803335648,290.9444274902344,294.1499938964844,280.7649230957031,280.2255554199219,282.8467102050781,280.9181213378906,290.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.632004261016846,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.278501238441096e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,6.839504203526303e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,7.216622907435521e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.770714677870274e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0004634803335648,290.9444274902344,294.1499938964844,280.7649230957031,280.2255554199219,282.8467102050781,280.9181213378906,290.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.632004261016846,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,9.254080941900612e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,6.821502756793052e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,7.197629747679457e-05,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.744998533278704e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.000462260475615,290.941650390625,294.1499938964844,280.7400207519531,280.201171875,282.8100891113281,280.8922119140625,290.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.629795551300049,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,9.254080941900612e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,6.821502756793052e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,7.197629747679457e-05,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.744998533278704e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.000462260475615,290.941650390625,294.1499938964844,280.7400207519531,280.201171875,282.8100891113281,280.8922119140625,290.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.629795551300049,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.241284715244548e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,6.812070932937786e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.187676965259016e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.731524187372996e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0004616212972905,290.9402770996094,294.1499938964844,280.7281188964844,280.1894836425781,282.7919311523437,280.8802490234375,290.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072083115147507e-09,0.0009846712928265,-0.009720453992486,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.627665042877197,-0.0,-6.610661529293793e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.22827166505158e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,6.802477582823485e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.177555380621925e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.717820648802444e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0004609712632372,290.9388732910156,294.1499938964844,280.716552734375,280.1781616210937,282.7738037109375,280.8687744140625,290.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832846699282,-0.0092955958098173,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.625114917755127,-0.0,-6.592054546672443e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.20168386073783e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,6.78287906339392e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.156876381486654e-05,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.689822763903068e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.000459643168142,290.93609619140625,294.1499938964844,280.69439697265625,280.15643310546875,282.7378845214844,280.8476257324219,290.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.618682861328125,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.20168386073783e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,6.78287906339392e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.156876381486654e-05,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.689822763903068e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.000459643168142,290.93609619140625,294.1499938964844,280.69439697265625,280.15643310546875,282.7378845214844,280.8476257324219,290.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.618682861328125,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.174899605568498e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,6.763135752407834e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.136043859645724e-05,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.661617514211684e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0004583052359521,290.93328857421875,294.1499938964844,280.6734619140625,280.13592529296875,282.70233154296875,280.82867431640625,290.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.610965251922607,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.174899605568498e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,6.763135752407834e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.136043859645724e-05,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.661617514211684e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0004583052359521,290.93328857421875,294.1499938964844,280.6734619140625,280.13592529296875,282.70233154296875,280.82867431640625,290.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.610965251922607,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.148404933512212e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,6.743605626979843e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,7.115436892490834e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.633717127144335e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0004569817683659,290.9305114746094,294.1499938964844,280.65362548828125,280.1164855957031,282.6670837402344,280.8116760253906,290.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.602448463439941,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.148404933512212e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,6.743605626979843e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,7.115436892490834e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.633717127144335e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0004569817683659,290.9305114746094,294.1499938964844,280.65362548828125,280.1164855957031,282.6670837402344,280.8116760253906,290.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.602448463439941,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.128806414082646e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,6.72915848554112e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.100193033693358e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.613078873371704e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.000456002773717,290.9283752441406,294.1499938964844,280.63922119140625,280.1023864746094,282.6405944824219,280.8002319335937,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.595649242401123,-0.0,-6.450702727534009e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.12270916160196e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,6.724664126522839e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,7.095451292116195e-05,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.60665856837295e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0004556982312351,290.9277038574219,294.1499938964844,280.6347961425781,280.0980529785156,282.6322631835937,280.7968139648437,290.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369125716,-0.0058491230010986,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.593484401702881,-0.0,-6.442088107405652e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.110322571359576e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,6.715532799717039e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,7.085816469043493e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.593614231562242e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0004550794546958,290.9263000488281,294.1499938964844,280.625732421875,280.08917236328125,282.614990234375,280.7901611328125,290.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260438163477e-09,0.0009707170538604,-0.0054446901194751,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.588986396789551,-0.0,-6.424603782306805e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.098221926251426e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,6.706613203277811e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,7.076405017869547e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.580871846992522e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.000454474997241,290.9248962402344,294.1499938964844,280.61688232421875,280.0804748535156,282.5977783203125,280.783935546875,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289484601902813e-09,0.0009694276377558,-0.0050496035255491,0.0,0.0,0.0,-0.0059478101320564,60.0,-6.5845232009887695,-0.0,-6.407546493392148e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.075464186025783e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,6.68983775540255e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,7.058704068185762e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.556906297802924e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004533382016234,290.9220886230469,294.1499938964844,280.5997619628906,280.0636901855469,282.5636901855469,280.7728881835937,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.575982570648193,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.075464186025783e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,6.68983775540255e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,7.058704068185762e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.556906297802924e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004533382016234,290.9220886230469,294.1499938964844,280.5997619628906,280.0636901855469,282.5636901855469,280.7728881835937,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.575982570648193,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.05472770682536e-05,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,6.674551696050912e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.042575452942401e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.535069693811238e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004523023671936,290.9192810058594,294.1499938964844,280.5833435058594,280.047607421875,282.530029296875,280.7637939453125,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294828169047,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.568267345428467,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
