time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.05472770682536e-05,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,6.674551696050912e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.042575452942401e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.535069693811238e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004523023671936,290.9192810058594,294.1499938964844,280.5833435058594,280.047607421875,282.530029296875,280.7637939453125,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294828169047,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.568267345428467,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.035851689986885e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,6.660637882305309e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,7.027894025668502e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.51519250520505e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0004513594903983,290.9164733886719,294.1499938964844,280.5675048828125,280.0321044921875,282.4967041015625,280.7562866210937,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123307051112531e-09,0.0009627818362787,-0.0030131479725241,0.0,0.0,0.0,-0.0055625396780669,60.0,-6.561411380767822,-0.0,-6.319985601521695e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.035851689986885e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,6.660637882305309e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,7.027894025668502e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.51519250520505e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0004513594903983,290.9164733886719,294.1499938964844,280.5675048828125,280.0321044921875,282.4967041015625,280.7562866210937,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123307051112531e-09,0.0009627818362787,-0.0030131479725241,0.0,0.0,0.0,-0.0055625396780669,60.0,-6.561411380767822,-0.0,-6.319985601521695e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.018994751386344e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,6.648212001891807e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.014783477643505e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.497441351413728e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004505174583755,290.91363525390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4637451171875,280.7504272460937,290.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302289165394654e-09,0.0009609856060706,-0.0024627477396279,0.0,0.0,0.0,-0.0054584122262895,60.0,-6.555604934692383,-0.0,-6.29642400440389e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.018994751386344e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,6.648212001891807e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.014783477643505e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.497441351413728e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004505174583755,290.91363525390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4637451171875,280.7504272460937,290.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302289165394654e-09,0.0009609856060706,-0.0024627477396279,0.0,0.0,0.0,-0.0054584122262895,60.0,-6.555604934692383,-0.0,-6.29642400440389e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.011325892060996e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,6.642559310421348e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.008818647591397e-05,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.489365766057745e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.000450134393759,290.9122009277344,294.1499938964844,280.5446472167969,280.0096740722656,282.4473876953125,280.74810791015625,290.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067334909104943e-09,0.0009601684869267,-0.0022123490925878,0.0,0.0,0.0,-0.0054110409691929,60.0,-6.553129196166992,-0.0,-6.285719678089663e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.004067396745086e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,6.637207843596116e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.003172504482791e-05,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.481721644988284e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0004497717891354,290.9107971191406,294.1499938964844,280.5372009277344,280.0024108886719,282.4311218261719,280.74609375,290.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622680372558,1.119157100326617e-09,0.0009622668731026,-0.0019800122827291,0.0,0.0,0.0,-0.0053819376043975,60.0,-6.553093433380127,-0.0,-6.275595154647817e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,4.593607081915252e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,3.386106254765764e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,3.572810237528756e-05,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,4.837292362935841e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0002294601872563,290.9089050292969,294.1499938964844,280.52252197265625,279.9880065917969,282.4034118652344,280.7427062988281,290.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141306414268,8.372206261597626e-10,0.0007141297683119,-0.0014869361184537,0.0,0.0,0.0,-0.0039881840348243,60.0,-5.64268159866333,-0.0,-1.6333714825123025e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,4.593607081915252e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,3.386106254765764e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,3.572810237528756e-05,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,4.837292362935841e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0002294601872563,290.9089050292969,294.1499938964844,280.52252197265625,279.9880065917969,282.4034118652344,280.7427062988281,290.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141306414268,8.372206261597626e-10,0.0007141297683119,-0.0014869361184537,0.0,0.0,0.0,-0.0039881840348243,60.0,-5.64268159866333,-0.0,-1.6333714825123025e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,4.360035745776258e-05,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,3.213932359358296e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.391143400222063e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,4.591330070979893e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0002177928108721,290.9098205566406,294.1499938964844,280.5080261230469,279.97381591796875,282.39117431640625,280.7430419921875,290.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643079300876,5.807982428329691e-10,0.000464307348011,-0.0010626207804307,0.0,0.0,0.0,-0.0026153600774705,60.0,-3.945708751678467,-0.0,-1.4714897744738664e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,4.360035745776258e-05,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,3.213932359358296e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.391143400222063e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,4.591330070979893e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0002177928108721,290.9098205566406,294.1499938964844,280.5080261230469,279.97381591796875,282.39117431640625,280.7430419921875,290.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643079300876,5.807982428329691e-10,0.000464307348011,-0.0010626207804307,0.0,0.0,0.0,-0.0026153600774705,60.0,-3.945708751678467,-0.0,-1.4714897744738664e-08,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,3.077246583416127e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.2683445422444493e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,2.393417344137561e-05,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.2404906960437074e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001537148491479,290.91162109375,294.1499938964844,280.4935913085937,279.9596862792969,282.3868408203125,280.747314453125,290.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000320651975926,4.028576083836555e-10,0.0003206515684723,-0.0007384680211544,0.0,0.0,0.0,-0.001807248336263,60.0,-2.7620792388916016,-0.0,-7.329962414814872e-09,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,3.077246583416127e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.2683445422444493e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,2.393417344137561e-05,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.2404906960437074e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001537148491479,290.91162109375,294.1499938964844,280.4935913085937,279.9596862792969,282.3868408203125,280.747314453125,290.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000320651975926,4.028576083836555e-10,0.0003206515684723,-0.0007384680211544,0.0,0.0,0.0,-0.001807248336263,60.0,-2.7620792388916016,-0.0,-7.329962414814872e-09,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.1477690097526647e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,1.5831945347599685e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,1.6704891095287167e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,2.2617054128204472e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001072855011443,290.9134216308594,294.1499938964844,280.4814758300781,279.9477844238281,282.3871765136719,280.7554016113281,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504329044,2.862339532061497e-10,0.0002288501418661,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0093207359313965,-0.0,-3.5706904100152315e-09,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.0016595954075456e-05,297.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,1.4754922631254884e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,1.5568484741379507e-05,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,2.107845102727879e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.998703899327666e-05,290.9137268066406,294.1499938964844,280.4791564941406,279.94549560546875,282.3873596191406,280.7569274902344,290.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132821537088,2.6676200137742967e-10,0.0002132818917743,-0.0004880400083493,0.0,0.0,0.0,-0.00120135769248,60.0,-1.8834140300750728,-0.0,-3.101398249327758e-09,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,1.5886733308434486e-05,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.1710658327501731e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,1.2356364095467144e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.6729503840906546e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.935751636978239e-05,290.91455078125,294.1499938964844,280.47186279296875,279.9383850097656,282.3880310058594,280.7611999511719,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775549599,2.1172331943208886e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528598070144653,-0.0,-1.953647688068827e-09,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2380395673972089e-05,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.126016266236547e-06,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.62920967140235e-06,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,1.3037159988016356e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,6.184264202602208e-05,290.9151306152344,294.1499938964844,280.4645690917969,279.93121337890625,282.3886108398437,280.76446533203125,290.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167204201,1.6499433763694782e-10,0.000131916560349,-0.0003018564311787,0.0,0.0,0.0,-0.0007430490804836,60.0,-1.2219783067703247,-0.0,-1.1864409454886982e-09,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.034805094008334e-06,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,5.185597274248721e-06,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,5.471522399602691e-06,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,7.407992598018609e-06,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,3.514030686346814e-05,290.915771484375,294.1499938964844,280.4497375488281,279.91668701171875,282.38934326171875,280.76824951171875,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375344944828612e-11,7.495798490708694e-05,-0.0001715215475996,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7366878390312195,-0.0,-3.8307268468429356e-10,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.034805094008334e-06,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,5.185597274248721e-06,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,5.471522399602691e-06,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,7.407992598018609e-06,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,3.514030686346814e-05,290.915771484375,294.1499938964844,280.4497375488281,279.91668701171875,282.38934326171875,280.76824951171875,290.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495807221857831e-05,9.375344944828612e-11,7.495798490708694e-05,-0.0001715215475996,0.0,0.0,0.0,-0.0004222172428853,60.0,-0.7366878390312195,-0.0,-3.8307268468429356e-10,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,3.562540541679482e-06,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.626071363920346e-06,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,2.770868604784482e-06,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,3.751528765860712e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,1.779562808224e-05,290.9159851074219,294.1499938964844,280.4345703125,279.9018249511719,282.3896179199219,280.76953125,290.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960169720463455e-05,4.74784725423838e-11,3.796012242673896e-05,-8.686159708304331e-05,0.0,0.0,0.0,-0.0002138186682714,60.0,-0.4098038673400879,-0.0,-9.82418799089224e-11,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,3.562540541679482e-06,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.626071363920346e-06,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,2.770868604784482e-06,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,3.751528765860712e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,1.779562808224e-05,290.9159851074219,294.1499938964844,280.4345703125,279.9018249511719,282.3896179199219,280.76953125,290.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960169720463455e-05,4.74784725423838e-11,3.796012242673896e-05,-8.686159708304331e-05,0.0,0.0,0.0,-0.0002138186682714,60.0,-0.4098038673400879,-0.0,-9.82418799089224e-11,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,1.545425561744196e-06,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,1.139186451837304e-06,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.201999225486361e-06,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,1.6274084373435471e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,7.719720997556578e-06,290.9159545898437,294.1499938964844,280.4189453125,279.88653564453125,282.3896179199219,280.769775390625,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467105524498038e-05,2.0596134173156425e-11,1.6467083696625195e-05,-3.7680503737647086e-05,0.0,0.0,0.0,-9.275444608647376e-05,60.0,-0.1981808543205261,-0.0,-1.8487288089286125e-11,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,1.545425561744196e-06,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,1.139186451837304e-06,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.201999225486361e-06,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,1.6274084373435471e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,7.719720997556578e-06,290.9159545898437,294.1499938964844,280.4189453125,279.88653564453125,282.3896179199219,280.769775390625,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467105524498038e-05,2.0596134173156425e-11,1.6467083696625195e-05,-3.7680503737647086e-05,0.0,0.0,0.0,-9.275444608647376e-05,60.0,-0.1981808543205261,-0.0,-1.8487288089286125e-11,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,5.112100893711613e-07,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,3.768305703033548e-07,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,3.9760837466928933e-07,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,5.38329175014951e-07,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,2.553600324972649e-06,290.9159240722656,294.1499938964844,280.4028015136719,279.8706970214844,282.3896179199219,280.7698059082031,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447217517939862e-06,6.813060098725954e-12,5.447210696729599e-06,-1.2464431165426504e-05,0.0,0.0,0.0,-3.068259684368968e-05,60.0,-0.0827574953436851,-0.0,-2.022907015508668e-12,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,5.112100893711613e-07,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,3.768305703033548e-07,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,3.9760837466928933e-07,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,5.38329175014951e-07,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,2.553600324972649e-06,290.9159240722656,294.1499938964844,280.4028015136719,279.8706970214844,282.3896179199219,280.7698059082031,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447217517939862e-06,6.813060098725954e-12,5.447210696729599e-06,-1.2464431165426504e-05,0.0,0.0,0.0,-3.068259684368968e-05,60.0,-0.0827574953436851,-0.0,-2.022907015508668e-12,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,2.5641020329203457e-07,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,1.890087872880031e-07,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.994304170693795e-07,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.700124355214939e-07,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,1.2808220617444022e-06,290.9158935546875,294.1499938964844,280.3944702148437,279.862548828125,282.3896179199219,280.7698059082031,290.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.73215732704557e-06,3.417199899782841e-12,2.7321539164404385e-06,-6.251796094147721e-06,0.0,0.0,0.0,-1.5389450709335506e-05,60.0,-0.049655370414257,-0.0,-5.089177777112264e-13,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,1.0542473916075325e-07,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,7.771220822405668e-08,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,8.19971290866306e-08,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,1.1101739261221156e-07,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,5.266184075480851e-07,290.9158935546875,294.1499938964844,280.385986328125,279.8542175292969,282.3895874023437,280.7698059082031,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232598353672074e-06,1.404903645675637e-12,1.1232584711251548e-06,-2.570329343143385e-06,0.0,0.0,0.0,-6.327012670226395e-06,60.0,-0.0275328680872917,-0.0,-8.603241816868001e-14,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,6.8244241369086475e-09,297.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,5.030518224202751e-09,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,5.307892347872212e-09,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.186451433938146e-09,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,3.4089410405613314e-08,290.9158935546875,294.1499938964844,280.3684387207031,279.8370056152344,282.3895874023437,280.7698059082031,290.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.271540169995205e-08,9.095412682562365e-14,7.27153093293964e-08,-1.6639160094200633e-07,0.0,0.0,0.0,-4.095927579328418e-07,60.0,-0.0064781629480421,-0.0,-3.60503151582061e-16,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,6.8244241369086475e-09,297.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,5.030518224202751e-09,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,5.307892347872212e-09,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.186451433938146e-09,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,3.4089410405613314e-08,290.9158935546875,294.1499938964844,280.3684387207031,279.8370056152344,282.3895874023437,280.7698059082031,290.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.271540169995205e-08,9.095412682562365e-14,7.27153093293964e-08,-1.6639160094200633e-07,0.0,0.0,0.0,-4.095927579328418e-07,60.0,-0.0064781629480421,-0.0,-3.60503151582061e-16,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-1.414825923085061e-09,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.1004216426968583e-09,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-1.4898806632857031e-09,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-7.0673480401239885e-09,290.9158935546875,294.1499938964844,280.3500061035156,279.8189392089844,282.3895874023437,280.7698059082031,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5064845371171032e-08,-1.884026754864123e-14,-1.5064827607602638e-08,3.447964758152011e-08,0.0,0.0,0.0,8.486676961183549e-08,60.0,-0.0010564615949988,-0.0,-1.5494694294784108e-17,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-1.414825923085061e-09,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.1004216426968583e-09,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-1.4898806632857031e-09,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-7.0673480401239885e-09,290.9158935546875,294.1499938964844,280.3500061035156,279.8189392089844,282.3895874023437,280.7698059082031,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5064845371171032e-08,-1.884026754864123e-14,-1.5064827607602638e-08,3.447964758152011e-08,0.0,0.0,0.0,8.486676961183549e-08,60.0,-0.0010564615949988,-0.0,-1.5494694294784108e-17,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.3307189941406,279.800048828125,282.3895874023437,280.7698059082031,290.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,-6.607698742300272e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.3307189941406,279.800048828125,282.3895874023437,280.7698059082031,290.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,-6.607698742300272e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.3123474121094,279.78204345703125,282.3895874023437,280.7698059082031,290.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001391800760757,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.31072998046875,279.78045654296875,282.3895874023437,280.7698059082031,290.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001481070794397,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.30047607421875,279.7704162597656,282.3895874023437,280.7698059082031,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002565155166604e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,0.0001679285924183,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.29010009765625,279.76025390625,282.3895874023437,280.7698059082031,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765739060678328e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,0.0001734362303977,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.2689514160156,279.7395324707031,282.3895874023437,280.7698059082031,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002565155166604e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,0.0001690144708845,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.2689514160156,279.7395324707031,282.3895874023437,280.7698059082031,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002565155166604e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,0.0001690144708845,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
