time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.24737548828125,279.7183837890625,282.3895874023437,280.7698059082031,290.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001580456155352,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.24737548828125,279.7183837890625,282.3895874023437,280.7698059082031,290.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001580456155352,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.2254638671875,279.6968994140625,282.3895874023437,280.7698059082031,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001466667745262,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.2254638671875,279.6968994140625,282.3895874023437,280.7698059082031,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001466667745262,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.20330810546875,279.6752014160156,282.3895874023437,280.7698059082031,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001359493617201,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.20330810546875,279.6752014160156,282.3895874023437,280.7698059082031,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001359493617201,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.19219970703125,279.664306640625,282.3895874023437,280.7698059082031,290.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001308639766648,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1810302734375,279.65338134765625,282.3895874023437,280.7698059082031,290.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841521079224655e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001259775308426,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.15869140625,279.6314697265625,282.3895874023437,280.7698059082031,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043884779547417e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001168219969258,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.15869140625,279.6314697265625,282.3895874023437,280.7698059082031,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043884779547417e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001168219969258,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.13641357421875,279.6096496582031,282.3895874023437,280.7698059082031,290.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001083657116396,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.13641357421875,279.6096496582031,282.3895874023437,280.7698059082031,290.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001083657116396,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1142883300781,279.58795166015625,282.3895874023437,280.7698059082031,290.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001005508602247,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1142883300781,279.58795166015625,282.3895874023437,280.7698059082031,290.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,0.0001005508602247,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.0924072265625,279.5664978027344,282.3895874023437,280.7698059082031,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,9.332300396636128e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.0924072265625,279.5664978027344,282.3895874023437,280.7698059082031,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,9.332300396636128e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.0815734863281,279.555908203125,282.3895874023437,280.7698059082031,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,8.989764319267124e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.07086181640625,279.5453796386719,282.3895874023437,280.7698059082031,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,8.660467574372888e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.0497436523437,279.5246887207031,282.3895874023437,280.7698059082031,290.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002564741576297e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,8.04120281827636e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.0497436523437,279.5246887207031,282.3895874023437,280.7698059082031,290.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002564741576297e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,8.04120281827636e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.0291748046875,279.5045471191406,282.3895874023437,280.7698059082031,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002564741576297e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,7.467545219697058e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.0291748046875,279.5045471191406,282.3895874023437,280.7698059082031,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002564741576297e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,7.467545219697058e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.0092163085937,279.4849853515625,282.3895874023437,280.7698059082031,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.935792771400884e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.0092163085937,279.4849853515625,282.3895874023437,280.7698059082031,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.935792771400884e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,279.989990234375,279.4661560058594,282.3895874023437,280.7698059082031,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425471318712971e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.442897574743256e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,279.989990234375,279.4661560058594,282.3895874023437,280.7698059082031,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425471318712971e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.442897574743256e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.9806823730469,279.45703125,282.3895874023437,280.7698059082031,290.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151280741853e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.210354331415147e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.9715881347656,279.4481201171875,282.3895874023437,280.7698059082031,290.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151280741853e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.986657561152242e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,279.9541320800781,279.4309997558594,282.3895874023437,280.7698059082031,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425471318712971e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.562468140851706e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,279.9541320800781,279.4309997558594,282.3895874023437,280.7698059082031,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.425471318712971e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.562468140851706e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.9376525878906,279.41485595703125,282.3895874023437,280.7698059082031,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151280741853e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.1687744416994974e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.9376525878906,279.41485595703125,282.3895874023437,280.7698059082031,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151280741853e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.1687744416994974e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,279.9223022460937,279.3998107910156,282.3895874023437,280.7698059082031,290.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765738233497715e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,4.803412593901157e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,279.9223022460937,279.3998107910156,282.3895874023437,280.7698059082031,290.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765738233497715e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,4.803412593901157e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.9081420898437,279.3859558105469,282.3895874023437,280.7698059082031,290.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151280741853e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.463559162104502e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.9081420898437,279.3859558105469,282.3895874023437,280.7698059082031,290.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151280741853e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.463559162104502e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,279.90155029296875,279.3794860839844,282.3895874023437,280.7698059082031,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765738233497715e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,4.304674075683579e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.89532470703125,279.37335205078125,282.3895874023437,280.7698059082031,290.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151280741853e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.1516643250361085e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,5.11691112658336e-13,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,3.771851266650557e-13,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,3.9798248247305273e-13,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,5.388356861396604e-13,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,2.556002935347191e-12,290.9158935546875,294.1499938964844,279.8838806152344,279.3621520996094,282.3895874023437,280.7698059082031,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0162997750535214e-13,6.620977375230129e-18,3.016233638721e-13,-4.022048319396454e-12,0.0,0.0,0.0,0.0,60.0,3.859047865262255e-05,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,5.11691112658336e-13,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,3.771851266650557e-13,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,3.9798248247305273e-13,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,5.388356861396604e-13,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,2.556002935347191e-12,290.9158935546875,294.1499938964844,279.8838806152344,279.3621520996094,282.3895874023437,280.7698059082031,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0162997750535214e-13,6.620977375230129e-18,3.016233638721e-13,-4.022048319396454e-12,0.0,0.0,0.0,0.0,60.0,3.859047865262255e-05,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,279.8739318847656,279.3523864746094,282.3895874023437,280.7698059082031,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384151694332159e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,3.587189712561667e-05,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
