time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.05499267578125,279.3740539550781,282.3895874023437,280.7698059082031,290.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.763779649394564e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.05499267578125,279.3740539550781,282.3895874023437,280.7698059082031,290.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,7.763779649394564e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.07635498046875,279.3803405761719,282.3895874023437,280.7698059082031,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.42547049153236e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.219772214739351e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.07635498046875,279.3803405761719,282.3895874023437,280.7698059082031,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.42547049153236e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.219772214739351e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.0871887207031,279.3836669921875,282.3895874023437,280.7698059082031,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.9642092057620175e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.0981140136719,279.3870849609375,282.3895874023437,280.7698059082031,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.718437816743972e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1201171875,279.39434814453125,282.3895874023437,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.246205430215923e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1201171875,279.39434814453125,282.3895874023437,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,6.246205430215923e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1423034667969,279.402099609375,282.3895874023437,280.7698059082031,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.807401521451538e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1423034667969,279.402099609375,282.3895874023437,280.7698059082031,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.807401521451538e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1645202636719,279.4103698730469,282.3895874023437,280.7698059082031,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.399520887294784e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.1645202636719,279.4103698730469,282.3895874023437,280.7698059082031,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,5.399520887294784e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.18670654296875,279.419189453125,282.3895874023437,280.7698059082031,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043883952366803e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.02053717355011e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.18670654296875,279.419189453125,282.3895874023437,280.7698059082031,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043883952366803e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.02053717355011e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.19775390625,279.4237976074219,282.3895874023437,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.843308033741778e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.2087707519531,279.4285583496094,282.3895874023437,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,4.672568138630595e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.23052978515625,279.4385070800781,282.3895874023437,280.7698059082031,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,4.345548859419068e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.23052978515625,279.4385070800781,282.3895874023437,280.7698059082031,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,4.345548859419068e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.251953125,279.4490661621094,282.3895874023437,280.7698059082031,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,4.0401623664365616e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.251953125,279.4490661621094,282.3895874023437,280.7698059082031,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,4.0401623664365616e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.2729187011719,279.4602355957031,282.3895874023437,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.7566587707260624e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.2729187011719,279.4602355957031,282.3895874023437,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.7566587707260624e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.2933044433594,279.4720458984375,282.3895874023437,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.493399162834976e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,2.55845556329168e-13,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,1.8859256333252777e-13,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,1.9899124123652642e-13,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,2.694178430698302e-13,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.2933044433594,279.4720458984375,282.3895874023437,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5728717076924377e-13,6.002563914395686e-18,3.5728118055224094e-13,-2.340571746833886e-12,0.0,0.0,0.0,0.0,60.0,3.493399162834976e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.3032531738281,279.4781799316406,282.3895874023437,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.42547049153236e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.371094180693035e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.3130187988281,279.4844970703125,282.3895874023437,280.7698059082031,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150867151548e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,3.2529565032746177e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.3319396972656,279.4976501464844,282.3895874023437,280.7698059082031,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043883952366803e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.025538944712025e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.3319396972656,279.4976501464844,282.3895874023437,280.7698059082031,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0684504416511604e-12,8.043883952366803e-18,3.068442418555084e-12,-4.996076035518327e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.025538944712025e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.3500061035156,279.511474609375,282.3895874023437,280.7698059082031,290.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.42547049153236e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8134008971392177e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.3500061035156,279.511474609375,282.3895874023437,280.7698059082031,290.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1241077433352693e-12,7.42547049153236e-18,3.124100153920062e-12,-3.314599246115324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8134008971392177e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.36749267578125,279.52667236328125,282.3895874023437,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765737406317102e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,2.6171119316131808e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.36749267578125,279.52667236328125,282.3895874023437,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765737406317102e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,2.6171119316131808e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.38482666015625,279.5437316894531,282.3895874023437,280.7698059082031,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841504535612404e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.43289150603232e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.38482666015625,279.5437316894531,282.3895874023437,280.7698059082031,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.3841504535612404e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.43289150603232e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.3934631347656,279.552978515625,282.3895874023437,280.7698059082031,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.3460872853320325e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.4020690917969,279.5626220703125,282.3895874023437,280.7698059082031,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,2.2623114546149736e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.4192199707031,279.5832214355469,282.3895874023437,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765736992726796e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,2.103230599459493e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,-2.55845556329168e-13,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-1.9899124123652642e-13,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,-2.694178430698302e-13,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,-1.2780014676735953e-12,290.9158935546875,294.1499938964844,280.4192199707031,279.5832214355469,282.3895874023437,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.68601557297027e-13,4.765736992726796e-18,4.685967868074681e-13,1.02238139829125e-12,0.0,0.0,0.0,0.0,60.0,2.103230599459493e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.43634033203125,279.6054382324219,282.3895874023437,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.953509126906283e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.43634033203125,279.6054382324219,282.3895874023437,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.953509126906283e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0,290.9158935546875,294.1499938964844,280.4534606933594,279.6291809082031,282.3895874023437,280.7698059082031,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1294436403313544e-13,5.384150039970934e-18,4.1293897012732733e-13,-6.59095174271318e-13,0.0,0.0,0.0,0.0,60.0,1.8160155832447344e-06,-0.0,-0.0,0.0,283.1444091796875,288.5217590332031,285.35321044921875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.894280570843648e-21,3.947140285421824e-21,3.947139881525041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
